Program Version,EnergyPlus, Version 26.2.0-e34dc4614b, YMD=2026.06.01 10:43
! <Version>, Version ID
 Version, 25.1
! <Timesteps per Hour>, #TimeSteps, Minutes per TimeStep {minutes}
 Timesteps per Hour,  4, 15
! <System Convergence Limits>, Minimum System TimeStep {minutes}, Max HVAC Iterations, Minimum Plant Iterations, Maximum Plant Iterations
 System Convergence Limits, 1, 20, 2, 8
! <Simulation Control>, Do Zone Sizing, Do System Sizing, Do Plant Sizing, Do Design Days, Do Weather Simulation, Do HVAC Sizing Simulation
 Simulation Control, Yes, Yes, Yes, No, Yes, No
! <Performance Precision Tradeoffs>, Use Coil Direct Simulation, Zone Radiant Exchange Algorithm, Override Mode, Number of Timestep In Hour, Force Euler Method, Minimum Number of Warmup Days, Force Suppress All Begin Environment Resets, Minimum System Timestep, MaxZoneTempDiff, MaxAllowedDelTemp
 Performance Precision Tradeoffs, No, ScriptF, Normal, 4, No, 1, No, 1.0, 0.300, 2.0000E-003
! <Output Reporting Tolerances>, Tolerance for Time Heating Setpoint Not Met, Tolerance for Zone Cooling Setpoint Not Met Time
 Output Reporting Tolerances, 0.560, 0.560, 
! <Site:GroundTemperature:BuildingSurface>,Jan{C},Feb{C},Mar{C},Apr{C},May{C},Jun{C},Jul{C},Aug{C},Sep{C},Oct{C},Nov{C},Dec{C}
 Site:GroundTemperature:BuildingSurface,  18.00,  18.00,  18.00,  18.00,  18.00,  18.00,  18.00,  18.00,  18.00,  18.00,  18.00,  18.00
! <Site:GroundTemperature:FCfactorMethod>,Jan{C},Feb{C},Mar{C},Apr{C},May{C},Jun{C},Jul{C},Aug{C},Sep{C},Oct{C},Nov{C},Dec{C}
 Site:GroundTemperature:FCfactorMethod,   9.39,   8.74,   9.89,  11.68,  16.37,  19.99,  22.43,  23.18,  21.91,  19.10,  15.35,  11.86
! <Site:GroundTemperature:Shallow>,Jan{C},Feb{C},Mar{C},Apr{C},May{C},Jun{C},Jul{C},Aug{C},Sep{C},Oct{C},Nov{C},Dec{C}
 Site:GroundTemperature:Shallow,  13.00,  13.00,  13.00,  13.00,  13.00,  13.00,  13.00,  13.00,  13.00,  13.00,  13.00,  13.00
! <Site:GroundTemperature:Deep>,Jan{C},Feb{C},Mar{C},Apr{C},May{C},Jun{C},Jul{C},Aug{C},Sep{C},Oct{C},Nov{C},Dec{C}
 Site:GroundTemperature:Deep,  16.00,  16.00,  16.00,  16.00,  16.00,  16.00,  16.00,  16.00,  16.00,  16.00,  16.00,  16.00
! <Site:GroundReflectance>,Jan{dimensionless},Feb{dimensionless},Mar{dimensionless},Apr{dimensionless},May{dimensionless},Jun{dimensionless},Jul{dimensionless},Aug{dimensionless},Sep{dimensionless},Oct{dimensionless},Nov{dimensionless},Dec{dimensionless}
 Site:GroundReflectance,  0.20,  0.20,  0.20,  0.20,  0.20,  0.20,  0.20,  0.20,  0.20,  0.20,  0.20,  0.20
! <Site:GroundReflectance:SnowModifier>, Normal, Daylighting {dimensionless}
 Site:GroundReflectance:SnowModifier,   1.000,   1.000
! <Site:GroundReflectance:Snow>,Jan{dimensionless},Feb{dimensionless},Mar{dimensionless},Apr{dimensionless},May{dimensionless},Jun{dimensionless},Jul{dimensionless},Aug{dimensionless},Sep{dimensionless},Oct{dimensionless},Nov{dimensionless},Dec{dimensionless}
 Site:GroundReflectance:Snow,  0.20,  0.20,  0.20,  0.20,  0.20,  0.20,  0.20,  0.20,  0.20,  0.20,  0.20,  0.20
! <Site:GroundReflectance:Snow:Daylighting>,Jan{dimensionless},Feb{dimensionless},Mar{dimensionless},Apr{dimensionless},May{dimensionless},Jun{dimensionless},Jul{dimensionless},Aug{dimensionless},Sep{dimensionless},Oct{dimensionless},Nov{dimensionless},Dec{dimensionless}
 Site:GroundReflectance:Snow:Daylighting,  0.20,  0.20,  0.20,  0.20,  0.20,  0.20,  0.20,  0.20,  0.20,  0.20,  0.20,  0.20
! <Environment:Weather Station>,Wind Sensor Height Above Ground {m},Wind Speed Profile Exponent {},Wind Speed Profile Boundary Layer Thickness {m},Air Temperature Sensor Height Above Ground {m},Wind Speed Modifier Coefficient-Internal,Temperature Modifier Coefficient-Internal
Environment:Weather Station,10.000,0.140,270.000,1.500,1.586,9.750E-003
! <Site:Location>, Location Name, Latitude {N+/S- Deg}, Longitude {E+/W- Deg},  Time Zone Number {GMT+/-}, Elevation {m},  Standard Pressure at Elevation {Pa}, Standard RhoAir at Elevation
Site:Location,SACRAMENTO EXECUTIVE CA USA Klimaat WMO#=724830,38.51,-121.50,-8.00,4.60,101270,1.2037
! <Site Water Mains Temperature Information>,Calculation Method{},Water Mains Temperature Schedule Name{},Annual Average Outdoor Air Temperature{C},Maximum Difference In Monthly Average Outdoor Air Temperatures{deltaC},Fixed Default Water Mains Temperature{C}
Site Water Mains Temperature Information,Schedule,WATERMAINCZ12,0.00,0.00,NA
! <Building Information>, Building Name,North Axis {deg},Terrain,  Loads Convergence Tolerance Value,Temperature Convergence Tolerance Value,  Solar Distribution,Maximum Number of Warmup Days,Minimum Number of Warmup Days
 Building Information,Small Office,0.000,Suburbs,0.0400000,0.400000,FullExterior,50,1
! <Inside Convection Algorithm>, Algorithm {Simple | TARP | CeilingDiffuser | AdaptiveConvectionAlgorithm}
Inside Convection Algorithm,TARP
! <Outside Convection Algorithm>, Algorithm {SimpleCombined | TARP | MoWitt | DOE-2 | AdaptiveConvectionAlgorithm}
Outside Convection Algorithm,DOE-2
! <Sky Radiance Distribution>, Value {Anisotropic}
Sky Radiance Distribution,Anisotropic
! <Zone Air Solution Algorithm>, Algorithm {ThirdOrderBackwardDifference | AnalyticalSolution | EulerMethod}, Space Heat Balance Sizing, Space Heat Balance Simulation
 Zone Air Solution Algorithm, ThirdOrderBackwardDifference, No, No
! <Zone Air Carbon Dioxide Balance Simulation>, Simulation {Yes/No}, Carbon Dioxide Concentration
 Zone Air Carbon Dioxide Balance Simulation, No,N/A
! <Zone Air Generic Contaminant Balance Simulation>, Simulation {Yes/No}, Generic Contaminant Concentration
 Zone Air Generic Contaminant Balance Simulation, No,N/A
! <Zone Air Mass Flow Balance Simulation>, Enforce Mass Balance, Adjust Zone Mixing and Return {AdjustMixingOnly | AdjustReturnOnly | AdjustMixingThenReturn | AdjustReturnThenMixing | None}, Adjust Zone Infiltration {AddInfiltration | AdjustInfiltration | None}, Infiltration Zones {MixingSourceZonesOnly | AllZones}
 Zone Air Mass Flow Balance Simulation, No,N/A,N/A,N/A
! <HVACSystemRootFindingAlgorithm>, Value {RegulaFalsi | Bisection | BisectionThenRegulaFalsi | RegulaFalsiThenBisection}
 HVACSystemRootFindingAlgorithm, RegulaFalsi
! <Environment:Site Atmospheric Variation>,Wind Speed Profile Exponent {},Wind Speed Profile Boundary Layer Thickness {m},Air Temperature Gradient Coefficient {K/m}
Environment:Site Atmospheric Variation,0.220000,370.000,0.00650000
! <Shadowing/Sun Position Calculations Annual Simulations>, Shading Calculation Method, Shading Calculation Update Frequency Method, Shading Calculation Update Frequency {days}, Maximum Figures in Shadow Overlap Calculations {}, Polygon Clipping Algorithm, Pixel Counting Resolution, Sky Diffuse Modeling Algorithm, Output External Shading Calculation Results, Disable Self-Shading Within Shading Zone Groups, Disable Self-Shading From Shading Zone Groups to Other Zones
Shadowing/Sun Position Calculations Annual Simulations,PolygonClipping,Periodic,20,15000,SutherlandHodgman,512,SimpleSkyDiffuseModeling,No,No,No
! <Surface Geometry>,Starting Corner,Vertex Input Direction,Coordinate System,Daylight Reference Point Coordinate System,Rectangular (Simple) Surface Coordinate System
 Surface Geometry,UpperLeftCorner,Counterclockwise,RelativeCoordinateSystem,RelativeCoordinateSystem,RelativeToZoneOrigin
! <Surface Heat Transfer Algorithm>, Value {CTF - ConductionTransferFunction | EMPD - MoisturePenetrationDepthConductionTransferFunction | CondFD - ConductionFiniteDifference | HAMT - CombinedHeatAndMoistureFiniteElement} - Description,Inside Surface Max Temperature Limit{C}, Surface Convection Coefficient Lower Limit {W/m2-K}, Surface Convection Coefficient Upper Limit {W/m2-K}
Surface Heat Transfer Algorithm, CTF - ConductionTransferFunction,200,0.10,1000.0
! <Shading Summary>, Number of Fixed Detached Shades, Number of Building Detached Shades, Number of Attached Shades
 Shading Summary,0,0,0
! <Zone Summary>, Number of Zones, Number of Zone Surfaces, Number of SubSurfaces
 Zone Summary,6,64,21
! <Zone Information>,Zone Name,North Axis {deg},Origin X-Coordinate {m},Origin Y-Coordinate {m},Origin Z-Coordinate {m},Centroid X-Coordinate {m},Centroid Y-Coordinate {m},Centroid Z-Coordinate {m},Type,Zone Multiplier,Zone List Multiplier,Minimum X {m},Maximum X {m},Minimum Y {m},Maximum Y {m},Minimum Z {m},Maximum Z {m},Ceiling Height {m},Volume {m3},Zone Inside Convection Algorithm {Simple-Detailed-CeilingDiffuser-TrombeWall},Zone Outside Convection Algorithm {Simple-Detailed-Tarp-MoWitt-DOE-2-BLAST}, Floor Area {m2},Exterior Gross Wall Area {m2},Exterior Net Wall Area {m2},Exterior Window Area {m2}, Number of Surfaces, Number of SubSurfaces, Number of Shading SubSurfaces,  Part of Total Building Area
 Zone Information, ATTIC THERMAL ZONE,0.0,0.00,0.00,0.00,13.85,9.23,3.70,1,1,1,-0.60,28.29,-0.60,19.06,3.05,6.33,1.64,720.18,TARP,DOE-2,567.98,0.00,0.00,0.00,13,0,0,Yes
 Zone Information, CORE_ZN THERMAL ZONE,0.0,0.00,0.00,0.00,13.85,9.23,1.53,1,1,1,5.00,22.69,5.00,13.46,0.00,3.05,3.05,456.46,TARP,DOE-2,149.66,0.00,0.00,0.00,6,0,0,Yes
 Zone Information, PERIMETER_ZN_1 THERMAL ZONE,0.0,0.00,0.00,0.00,13.85,2.21,1.53,1,1,1,0.00,27.69,0.00,5.00,0.00,3.05,3.05,346.02,TARP,DOE-2,113.45,84.45,63.82,20.64,6,7,0,Yes
 Zone Information, PERIMETER_ZN_2 THERMAL ZONE,0.0,0.00,0.00,0.00,25.64,9.23,1.53,1,1,1,22.69,27.69,0.00,18.46,0.00,3.05,3.05,205.27,TARP,DOE-2,67.30,56.30,45.15,11.16,6,4,0,Yes
 Zone Information, PERIMETER_ZN_3 THERMAL ZONE,0.0,0.00,0.00,0.00,13.85,16.25,1.53,1,1,1,0.00,27.69,13.46,18.46,0.00,3.05,3.05,346.02,TARP,DOE-2,113.45,84.45,67.72,16.73,6,6,0,Yes
 Zone Information, PERIMETER_ZN_4 THERMAL ZONE,0.0,0.00,0.00,0.00,2.05,9.23,1.53,1,1,1,0.00,5.00,0.00,18.46,0.00,3.05,3.05,205.27,TARP,DOE-2,67.30,56.30,45.15,11.16,6,4,0,Yes
! <Zone Internal Gains Nominal>,Zone Name, Floor Area {m2},# Occupants,Area per Occupant {m2/person},Occupant per Area {person/m2},Interior Lighting {W/m2},Electric Load {W/m2},Gas Load {W/m2},Other Load {W/m2},Hot Water Eq {W/m2},Steam Equipment {W/m2},Sum Loads per Area {W/m2},Outdoor Controlled Baseboard Heat
 Zone Internal Gains Nominal, ATTIC THERMAL ZONE,567.98,0.0,N/A,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,No
 Zone Internal Gains Nominal, CORE_ZN THERMAL ZONE,149.66,8.1,18.581,5.382E-002,6.458,16.146,0.000,0.000,0.000,0.000,22.604,No
 Zone Internal Gains Nominal, PERIMETER_ZN_1 THERMAL ZONE,113.45,6.1,18.581,5.382E-002,6.458,16.146,0.000,0.000,0.000,0.000,22.604,No
 Zone Internal Gains Nominal, PERIMETER_ZN_2 THERMAL ZONE,67.30,3.6,18.581,5.382E-002,6.458,16.146,0.000,0.000,0.000,0.000,22.604,No
 Zone Internal Gains Nominal, PERIMETER_ZN_3 THERMAL ZONE,113.45,6.1,18.581,5.382E-002,6.458,16.146,0.000,0.000,0.000,0.000,22.604,No
 Zone Internal Gains Nominal, PERIMETER_ZN_4 THERMAL ZONE,67.30,3.6,18.581,5.382E-002,6.458,16.146,0.000,0.000,0.000,0.000,22.604,No
! <People Internal Gains Nominal>,Name,Schedule Name,Zone Name,Zone Floor Area {m2},# Zone Occupants,Number of People {},People/Floor Area {person/m2},Floor Area per person {m2/person},Fraction Radiant,Fraction Convected,Sensible Fraction Calculation,Activity level,ASHRAE 55 Warnings,Carbon Dioxide Generation Rate,Minimum Number of People for All Day Types,Maximum Number of People for All Day Types,Minimum Number of People for Weekdays, Maximum Number of People for Weekdays, Minimum Number of People for Weekends/Holidays, Maximum Number of People for Weekends /Holidays,Minimum Number of People for Summer Design Days, Maximum Number of People for Summer Design Days,Minimum Number of People for Winter Design Days, Maximum Number of People for Winter Design Days
 People Internal Gains Nominal, CORE_ZN PEOPLE,OFFICEOCCUPANCY,CORE_ZN THERMAL ZONE,149.66,8.1,8.1,5.382E-002,18.581,0.300,0.700,0.556,CORE_ZN PEOPLE ACTIVITY LEVEL,No,3.8200E-008,0.0,8.1,0.0,7.7,0.0,2.4,8.1,8.1,0.0,0.0,
 People Internal Gains Nominal, PERIMETER_ZN_1 PEOPLE,OFFICEOCCUPANCY,PERIMETER_ZN_1 THERMAL ZONE,113.45,6.1,6.1,5.382E-002,18.581,0.300,0.700,0.556,PERIMETER_ZN_1 PEOPLE ACTIVITY LEVEL,No,3.8200E-008,0.0,6.1,0.0,5.8,0.0,1.8,6.1,6.1,0.0,0.0,
 People Internal Gains Nominal, PERIMETER_ZN_2 PEOPLE,OFFICEOCCUPANCY,PERIMETER_ZN_2 THERMAL ZONE,67.30,3.6,3.6,5.382E-002,18.581,0.300,0.700,0.556,PERIMETER_ZN_2 PEOPLE ACTIVITY LEVEL,No,3.8200E-008,0.0,3.6,0.0,3.4,0.0,1.1,3.6,3.6,0.0,0.0,
 People Internal Gains Nominal, PERIMETER_ZN_3 PEOPLE,OFFICEOCCUPANCY,PERIMETER_ZN_3 THERMAL ZONE,113.45,6.1,6.1,5.382E-002,18.581,0.300,0.700,0.556,PERIMETER_ZN_3 PEOPLE ACTIVITY LEVEL,No,3.8200E-008,0.0,6.1,0.0,5.8,0.0,1.8,6.1,6.1,0.0,0.0,
 People Internal Gains Nominal, PERIMETER_ZN_4 PEOPLE,OFFICEOCCUPANCY,PERIMETER_ZN_4 THERMAL ZONE,67.30,3.6,3.6,5.382E-002,18.581,0.300,0.700,0.556,PERIMETER_ZN_4 PEOPLE ACTIVITY LEVEL,No,3.8200E-008,0.0,3.6,0.0,3.4,0.0,1.1,3.6,3.6,0.0,0.0,
! <Lights Internal Gains Nominal>,Name,Schedule Name,Zone Name,Zone Floor Area {m2},# Zone Occupants,Lighting Level {W},Lights/Floor Area {W/m2},Lights per person {W/person},Fraction Return Air,Fraction Radiant,Fraction Short Wave,Fraction Convected,Fraction Replaceable,End-Use, Minimum Lighting Level for All Day Types {W},Maximum Lighting Level for All Day Types {W},Minimum Lighting Level for Weekdays {W}, Maximum Lighting Level for Weekdays {W},Minimum Lighting Level for Weekends/Holidays {W}, Maximum Lighting Level for Weekends /Holidays {W},Minimum Lighting Level for Summer Design Days {W}, Maximum Lighting Level for Summer Design Days {W},Minimum Lighting Level for Winter Design Days {W}, Maximum Lighting Level for Winter Design Days {W}
 Lights Internal Gains Nominal, CORE_ZN REGULATED LIGHTS,OFFICELIGHTS,CORE_ZN THERMAL ZONE,149.66,8.1,966.540,6.458,120.000,0.000,0.970,0.000,3.000E-002,1.000,ComplianceLtg,0.000,966.540,48.327,628.3,48.327,289.962,966.540,966.540,0.000,0.000
 Lights Internal Gains Nominal, PERIMETER_ZN_1 REGULATED LIGHTS,OFFICELIGHTS,PERIMETER_ZN_1 THERMAL ZONE,113.45,6.1,732.700,6.458,120.000,0.000,0.970,0.000,3.000E-002,1.000,ComplianceLtg,0.000,732.700,36.635,476.3,36.635,219.810,732.700,732.700,0.000,0.000
 Lights Internal Gains Nominal, PERIMETER_ZN_2 REGULATED LIGHTS,OFFICELIGHTS,PERIMETER_ZN_2 THERMAL ZONE,67.30,3.6,434.647,6.458,120.000,0.000,0.970,0.000,3.000E-002,1.000,ComplianceLtg,0.000,434.647,21.732,282.5,21.732,130.394,434.647,434.647,0.000,0.000
 Lights Internal Gains Nominal, PERIMETER_ZN_3 REGULATED LIGHTS,OFFICELIGHTS,PERIMETER_ZN_3 THERMAL ZONE,113.45,6.1,732.700,6.458,120.000,0.000,0.970,0.000,3.000E-002,1.000,ComplianceLtg,0.000,732.700,36.635,476.3,36.635,219.810,732.700,732.700,0.000,0.000
 Lights Internal Gains Nominal, PERIMETER_ZN_4 REGULATED LIGHTS,OFFICELIGHTS,PERIMETER_ZN_4 THERMAL ZONE,67.30,3.6,434.647,6.458,120.000,0.000,0.970,0.000,3.000E-002,1.000,ComplianceLtg,0.000,434.647,21.732,282.5,21.732,130.394,434.647,434.647,0.000,0.000
! <ElectricEquipment Internal Gains Nominal>,Name,Schedule Name,Zone Name,Zone Floor Area {m2},# Zone Occupants,Equipment Level {W},Equipment/Floor Area {W/m2},Equipment per person {W/person},Fraction Latent,Fraction Radiant,Fraction Lost,Fraction Convected,End-Use SubCategory,Minimum Equipment Level for All Day Types {W},Maximum Equipment Level for All Day Types {W},Minimum Equipment Level for Weekdays {W}, Maximum Equipment Level for Weekdays {W},Minimum Equipment Level for Weekends/Holidays {W}, Maximum Equipment Level for Weekends /Holidays {W},Minimum Equipment Level for Summer Design Days {W}, Maximum Equipment Level for Summer Design Days {W},Minimum Equipment Level for Winter Design Days {W}, Maximum Equipment Level for Winter Design Days {W}
 ElectricEquipment Internal Gains Nominal, CORE_ZN RECEPTICLE LOADS,OFFICERECEPTACLE,CORE_ZN THERMAL ZONE,149.66,8.1,2416.350,16.146,300.000,0.000,0.200,0.000,0.800,Receptacle,0.000,2416.350,120.817,2174.715,120.817,724.905,2416.350,2416.350,0.000,0.000
 ElectricEquipment Internal Gains Nominal, PERIMETER_ZN_1 RECEPTICLE LOADS,OFFICERECEPTACLE,PERIMETER_ZN_1 THERMAL ZONE,113.45,6.1,1831.750,16.146,300.000,0.000,0.200,0.000,0.800,Receptacle,0.000,1831.750,91.587,1648.575,91.587,549.525,1831.750,1831.750,0.000,0.000
 ElectricEquipment Internal Gains Nominal, PERIMETER_ZN_2 RECEPTICLE LOADS,OFFICERECEPTACLE,PERIMETER_ZN_2 THERMAL ZONE,67.30,3.6,1086.617,16.146,300.000,0.000,0.200,0.000,0.800,Receptacle,0.000,1086.617,54.331,977.955,54.331,325.985,1086.617,1086.617,0.000,0.000
 ElectricEquipment Internal Gains Nominal, PERIMETER_ZN_3 RECEPTICLE LOADS,OFFICERECEPTACLE,PERIMETER_ZN_3 THERMAL ZONE,113.45,6.1,1831.750,16.146,300.000,0.000,0.200,0.000,0.800,Receptacle,0.000,1831.750,91.587,1648.575,91.587,549.525,1831.750,1831.750,0.000,0.000
 ElectricEquipment Internal Gains Nominal, PERIMETER_ZN_4 RECEPTICLE LOADS,OFFICERECEPTACLE,PERIMETER_ZN_4 THERMAL ZONE,67.30,3.6,1086.617,16.146,300.000,0.000,0.200,0.000,0.800,Receptacle,0.000,1086.617,54.331,977.955,54.331,325.985,1086.617,1086.617,0.000,0.000
! <Enclosure/Window Adjacency Daylighting Counts>, Enclosure Name, Number of Exterior Windows, Number of Exterior Windows in Adjacent Enclosures
Enclosure/Window Adjacency Daylighting Counts, PERIMETER_ZN_1 THERMAL ZONE,7,0
Enclosure/Window Adjacency Daylighting Counts, PERIMETER_ZN_2 THERMAL ZONE,4,0
Enclosure/Window Adjacency Daylighting Counts, PERIMETER_ZN_3 THERMAL ZONE,6,0
Enclosure/Window Adjacency Daylighting Counts, PERIMETER_ZN_4 THERMAL ZONE,4,0
! <Enclosure/Window Adjacency Daylighting Matrix>, Enclosure Name, Number of Adjacent Enclosures with Windows,Adjacent Enclosure Names - 1st 100 (max)
Enclosure/Window Adjacency Daylighting Matrix, PERIMETER_ZN_1 THERMAL ZONE,0
Enclosure/Window Adjacency Daylighting Matrix, PERIMETER_ZN_2 THERMAL ZONE,0
Enclosure/Window Adjacency Daylighting Matrix, PERIMETER_ZN_3 THERMAL ZONE,0
Enclosure/Window Adjacency Daylighting Matrix, PERIMETER_ZN_4 THERMAL ZONE,0
! <Water Heater Information>,Type,Name,Volume {m3},Maximum Capacity {W},Standard Rated Recovery Efficiency, Standard Rated Energy Factor
! <ZoneInfiltration Airflow Stats Nominal>,Name,Input Object, Schedule Name,Zone Name, Zone Floor Area {m2}, # Zone Occupants,Design Volume Flow Rate {m3/s},Volume Flow Rate/Floor Area {m3/s-m2},Volume Flow Rate/Exterior Surface Area {m3/s-m2},ACH - Air Changes per Hour,Equation A - Constant Term Coefficient {},Equation B - Temperature Term Coefficient {1/C},Equation C - Velocity Term Coefficient {s/m}, Equation D - Velocity Squared Term Coefficient {s2/m2}
 ZoneInfiltration Airflow Stats Nominal, ATTIC SPACE INFILTRATION DESIGN FLOW RATE 1,ZoneInfiltration:DesignFlowRate,ON,ATTIC THERMAL ZONE,567.98,0.00,0.00000,0.00000,0.00000,0.00000,0.00000,0.00000,0.224052,0.00000
 ZoneInfiltration Airflow Stats Nominal, CORE_ZN SPACE INFILTRATION DESIGN FLOW RATE 1,ZoneInfiltration:DesignFlowRate,OFFICEINFILTRATION,CORE_ZN THERMAL ZONE,149.66,8.05,0.00000,0.00000,N/A,0.00000,0.00000,0.00000,0.224052,0.00000
 ZoneInfiltration Airflow Stats Nominal, PERIMETER_ZN_1 SPACE INFILTRATION DESIGN FLOW RATE 1,ZoneInfiltration:DesignFlowRate,OFFICEINFILTRATION,PERIMETER_ZN_1 THERMAL ZONE,113.45,6.11,0.100908,0.000889449,0.00119482,1.04984,0.00000,0.00000,0.224052,0.00000
 ZoneInfiltration Airflow Stats Nominal, PERIMETER_ZN_2 SPACE INFILTRATION DESIGN FLOW RATE 1,ZoneInfiltration:DesignFlowRate,OFFICEINFILTRATION,PERIMETER_ZN_2 THERMAL ZONE,67.30,3.62,0.0672720,0.000999584,0.00119482,1.17983,0.00000,0.00000,0.224052,0.00000
 ZoneInfiltration Airflow Stats Nominal, PERIMETER_ZN_3 SPACE INFILTRATION DESIGN FLOW RATE 1,ZoneInfiltration:DesignFlowRate,OFFICEINFILTRATION,PERIMETER_ZN_3 THERMAL ZONE,113.45,6.11,0.100908,0.000889449,0.00119482,1.04984,0.00000,0.00000,0.224052,0.00000
 ZoneInfiltration Airflow Stats Nominal, PERIMETER_ZN_4 SPACE INFILTRATION DESIGN FLOW RATE 1,ZoneInfiltration:DesignFlowRate,OFFICEINFILTRATION,PERIMETER_ZN_4 THERMAL ZONE,67.30,3.62,0.0672720,0.000999584,0.00119482,1.17983,0.00000,0.00000,0.224052,0.00000
! <AirFlow Model>, Simple
 AirFlow Model, Simple
! <RoomAir Model>, Zone Name, Mixing/Mundt/UCSDDV/UCSDCV/UCSDUFI/UCSDUFE/User Defined
RoomAir Model,ATTIC THERMAL ZONE,Mixing/Well-Stirred
RoomAir Model,CORE_ZN THERMAL ZONE,Mixing/Well-Stirred
RoomAir Model,PERIMETER_ZN_1 THERMAL ZONE,Mixing/Well-Stirred
RoomAir Model,PERIMETER_ZN_2 THERMAL ZONE,Mixing/Well-Stirred
RoomAir Model,PERIMETER_ZN_3 THERMAL ZONE,Mixing/Well-Stirred
RoomAir Model,PERIMETER_ZN_4 THERMAL ZONE,Mixing/Well-Stirred
! <AirflowNetwork Model:Control>, No Multizone or Distribution/Multizone with Distribution/Multizone without Distribution/Multizone with Distribution only during Fan Operation
AirflowNetwork Model:Control,NoMultizoneOrDistribution
! <Zone Volume Capacitance Multiplier>, Sensible Heat Capacity Multiplier, Moisture Capacity Multiplier, Carbon Dioxide Capacity Multiplier, Generic Contaminant Capacity Multiplier
Zone Volume Capacitance Multiplier,   1.000 ,   1.000,   1.000,   1.000
! <Load Timesteps in Zone Design Calculation Averaging Window>, Value
 Load Timesteps in Zone Design Calculation Averaging Window,    4
! <Heating Sizing Factor Information>, Sizing Factor ID, Value
 Heating Sizing Factor Information, Global,            1
! <Cooling Sizing Factor Information>, Sizing Factor ID, Value
 Cooling Sizing Factor Information, Global,            1
! <Sky Daylight Factors>, Sky Type, MonthAndDay, Daylighting Control Name, Enclosure Name, Window Name, Reference Point, Daylight Factor
 Sky Daylight Factors,Clear Sky,08/21,PERIMETER_ZN_1 THERMAL ZONE DAYLIGHTINGCONTROLS,PERIMETER_ZN_1 THERMAL ZONE,PERIMETER_ZN_1_WALL_SOUTH_DOOR,DAYLIGHTING CONTROL 1,0.0022
 Sky Daylight Factors,Clear Sky,08/21,PERIMETER_ZN_1 THERMAL ZONE DAYLIGHTINGCONTROLS,PERIMETER_ZN_1 THERMAL ZONE,PERIMETER_ZN_1_WALL_SOUTH_DOOR,DAYLIGHTING CONTROL 2,0.0011
 Sky Daylight Factors,Clear Turbid Sky,08/21,PERIMETER_ZN_1 THERMAL ZONE DAYLIGHTINGCONTROLS,PERIMETER_ZN_1 THERMAL ZONE,PERIMETER_ZN_1_WALL_SOUTH_DOOR,DAYLIGHTING CONTROL 1,0.0021
 Sky Daylight Factors,Clear Turbid Sky,08/21,PERIMETER_ZN_1 THERMAL ZONE DAYLIGHTINGCONTROLS,PERIMETER_ZN_1 THERMAL ZONE,PERIMETER_ZN_1_WALL_SOUTH_DOOR,DAYLIGHTING CONTROL 2,0.0010
 Sky Daylight Factors,Intermediate Sky,08/21,PERIMETER_ZN_1 THERMAL ZONE DAYLIGHTINGCONTROLS,PERIMETER_ZN_1 THERMAL ZONE,PERIMETER_ZN_1_WALL_SOUTH_DOOR,DAYLIGHTING CONTROL 1,0.0016
 Sky Daylight Factors,Intermediate Sky,08/21,PERIMETER_ZN_1 THERMAL ZONE DAYLIGHTINGCONTROLS,PERIMETER_ZN_1 THERMAL ZONE,PERIMETER_ZN_1_WALL_SOUTH_DOOR,DAYLIGHTING CONTROL 2,0.0007
 Sky Daylight Factors,Overcast Sky,08/21,PERIMETER_ZN_1 THERMAL ZONE DAYLIGHTINGCONTROLS,PERIMETER_ZN_1 THERMAL ZONE,PERIMETER_ZN_1_WALL_SOUTH_DOOR,DAYLIGHTING CONTROL 1,0.0012
 Sky Daylight Factors,Overcast Sky,08/21,PERIMETER_ZN_1 THERMAL ZONE DAYLIGHTINGCONTROLS,PERIMETER_ZN_1 THERMAL ZONE,PERIMETER_ZN_1_WALL_SOUTH_DOOR,DAYLIGHTING CONTROL 2,0.0005
 Sky Daylight Factors,Clear Sky,08/21,PERIMETER_ZN_1 THERMAL ZONE DAYLIGHTINGCONTROLS,PERIMETER_ZN_1 THERMAL ZONE,PERIMETER_ZN_1_WALL_SOUTH_WINDOW_1,DAYLIGHTING CONTROL 1,0.0007
 Sky Daylight Factors,Clear Sky,08/21,PERIMETER_ZN_1 THERMAL ZONE DAYLIGHTINGCONTROLS,PERIMETER_ZN_1 THERMAL ZONE,PERIMETER_ZN_1_WALL_SOUTH_WINDOW_1,DAYLIGHTING CONTROL 2,0.0007
 Sky Daylight Factors,Clear Turbid Sky,08/21,PERIMETER_ZN_1 THERMAL ZONE DAYLIGHTINGCONTROLS,PERIMETER_ZN_1 THERMAL ZONE,PERIMETER_ZN_1_WALL_SOUTH_WINDOW_1,DAYLIGHTING CONTROL 1,0.0007
 Sky Daylight Factors,Clear Turbid Sky,08/21,PERIMETER_ZN_1 THERMAL ZONE DAYLIGHTINGCONTROLS,PERIMETER_ZN_1 THERMAL ZONE,PERIMETER_ZN_1_WALL_SOUTH_WINDOW_1,DAYLIGHTING CONTROL 2,0.0007
 Sky Daylight Factors,Intermediate Sky,08/21,PERIMETER_ZN_1 THERMAL ZONE DAYLIGHTINGCONTROLS,PERIMETER_ZN_1 THERMAL ZONE,PERIMETER_ZN_1_WALL_SOUTH_WINDOW_1,DAYLIGHTING CONTROL 1,0.0005
 Sky Daylight Factors,Intermediate Sky,08/21,PERIMETER_ZN_1 THERMAL ZONE DAYLIGHTINGCONTROLS,PERIMETER_ZN_1 THERMAL ZONE,PERIMETER_ZN_1_WALL_SOUTH_WINDOW_1,DAYLIGHTING CONTROL 2,0.0006
 Sky Daylight Factors,Overcast Sky,08/21,PERIMETER_ZN_1 THERMAL ZONE DAYLIGHTINGCONTROLS,PERIMETER_ZN_1 THERMAL ZONE,PERIMETER_ZN_1_WALL_SOUTH_WINDOW_1,DAYLIGHTING CONTROL 1,0.0004
 Sky Daylight Factors,Overcast Sky,08/21,PERIMETER_ZN_1 THERMAL ZONE DAYLIGHTINGCONTROLS,PERIMETER_ZN_1 THERMAL ZONE,PERIMETER_ZN_1_WALL_SOUTH_WINDOW_1,DAYLIGHTING CONTROL 2,0.0004
 Sky Daylight Factors,Clear Sky,08/21,PERIMETER_ZN_1 THERMAL ZONE DAYLIGHTINGCONTROLS,PERIMETER_ZN_1 THERMAL ZONE,PERIMETER_ZN_1_WALL_SOUTH_WINDOW_2,DAYLIGHTING CONTROL 1,0.0015
 Sky Daylight Factors,Clear Sky,08/21,PERIMETER_ZN_1 THERMAL ZONE DAYLIGHTINGCONTROLS,PERIMETER_ZN_1 THERMAL ZONE,PERIMETER_ZN_1_WALL_SOUTH_WINDOW_2,DAYLIGHTING CONTROL 2,0.0015
 Sky Daylight Factors,Clear Turbid Sky,08/21,PERIMETER_ZN_1 THERMAL ZONE DAYLIGHTINGCONTROLS,PERIMETER_ZN_1 THERMAL ZONE,PERIMETER_ZN_1_WALL_SOUTH_WINDOW_2,DAYLIGHTING CONTROL 1,0.0013
 Sky Daylight Factors,Clear Turbid Sky,08/21,PERIMETER_ZN_1 THERMAL ZONE DAYLIGHTINGCONTROLS,PERIMETER_ZN_1 THERMAL ZONE,PERIMETER_ZN_1_WALL_SOUTH_WINDOW_2,DAYLIGHTING CONTROL 2,0.0014
 Sky Daylight Factors,Intermediate Sky,08/21,PERIMETER_ZN_1 THERMAL ZONE DAYLIGHTINGCONTROLS,PERIMETER_ZN_1 THERMAL ZONE,PERIMETER_ZN_1_WALL_SOUTH_WINDOW_2,DAYLIGHTING CONTROL 1,0.0010
 Sky Daylight Factors,Intermediate Sky,08/21,PERIMETER_ZN_1 THERMAL ZONE DAYLIGHTINGCONTROLS,PERIMETER_ZN_1 THERMAL ZONE,PERIMETER_ZN_1_WALL_SOUTH_WINDOW_2,DAYLIGHTING CONTROL 2,0.0010
 Sky Daylight Factors,Overcast Sky,08/21,PERIMETER_ZN_1 THERMAL ZONE DAYLIGHTINGCONTROLS,PERIMETER_ZN_1 THERMAL ZONE,PERIMETER_ZN_1_WALL_SOUTH_WINDOW_2,DAYLIGHTING CONTROL 1,0.0008
 Sky Daylight Factors,Overcast Sky,08/21,PERIMETER_ZN_1 THERMAL ZONE DAYLIGHTINGCONTROLS,PERIMETER_ZN_1 THERMAL ZONE,PERIMETER_ZN_1_WALL_SOUTH_WINDOW_2,DAYLIGHTING CONTROL 2,0.0008
 Sky Daylight Factors,Clear Sky,08/21,PERIMETER_ZN_1 THERMAL ZONE DAYLIGHTINGCONTROLS,PERIMETER_ZN_1 THERMAL ZONE,PERIMETER_ZN_1_WALL_SOUTH_WINDOW_3,DAYLIGHTING CONTROL 1,0.0214
 Sky Daylight Factors,Clear Sky,08/21,PERIMETER_ZN_1 THERMAL ZONE DAYLIGHTINGCONTROLS,PERIMETER_ZN_1 THERMAL ZONE,PERIMETER_ZN_1_WALL_SOUTH_WINDOW_3,DAYLIGHTING CONTROL 2,0.0044
 Sky Daylight Factors,Clear Turbid Sky,08/21,PERIMETER_ZN_1 THERMAL ZONE DAYLIGHTINGCONTROLS,PERIMETER_ZN_1 THERMAL ZONE,PERIMETER_ZN_1_WALL_SOUTH_WINDOW_3,DAYLIGHTING CONTROL 1,0.0209
 Sky Daylight Factors,Clear Turbid Sky,08/21,PERIMETER_ZN_1 THERMAL ZONE DAYLIGHTINGCONTROLS,PERIMETER_ZN_1 THERMAL ZONE,PERIMETER_ZN_1_WALL_SOUTH_WINDOW_3,DAYLIGHTING CONTROL 2,0.0041
 Sky Daylight Factors,Intermediate Sky,08/21,PERIMETER_ZN_1 THERMAL ZONE DAYLIGHTINGCONTROLS,PERIMETER_ZN_1 THERMAL ZONE,PERIMETER_ZN_1_WALL_SOUTH_WINDOW_3,DAYLIGHTING CONTROL 1,0.0165
 Sky Daylight Factors,Intermediate Sky,08/21,PERIMETER_ZN_1 THERMAL ZONE DAYLIGHTINGCONTROLS,PERIMETER_ZN_1 THERMAL ZONE,PERIMETER_ZN_1_WALL_SOUTH_WINDOW_3,DAYLIGHTING CONTROL 2,0.0029
 Sky Daylight Factors,Overcast Sky,08/21,PERIMETER_ZN_1 THERMAL ZONE DAYLIGHTINGCONTROLS,PERIMETER_ZN_1 THERMAL ZONE,PERIMETER_ZN_1_WALL_SOUTH_WINDOW_3,DAYLIGHTING CONTROL 1,0.0113
 Sky Daylight Factors,Overcast Sky,08/21,PERIMETER_ZN_1 THERMAL ZONE DAYLIGHTINGCONTROLS,PERIMETER_ZN_1 THERMAL ZONE,PERIMETER_ZN_1_WALL_SOUTH_WINDOW_3,DAYLIGHTING CONTROL 2,0.0019
 Sky Daylight Factors,Clear Sky,08/21,PERIMETER_ZN_1 THERMAL ZONE DAYLIGHTINGCONTROLS,PERIMETER_ZN_1 THERMAL ZONE,PERIMETER_ZN_1_WALL_SOUTH_WINDOW_4,DAYLIGHTING CONTROL 1,0.0015
 Sky Daylight Factors,Clear Sky,08/21,PERIMETER_ZN_1 THERMAL ZONE DAYLIGHTINGCONTROLS,PERIMETER_ZN_1 THERMAL ZONE,PERIMETER_ZN_1_WALL_SOUTH_WINDOW_4,DAYLIGHTING CONTROL 2,0.0016
 Sky Daylight Factors,Clear Turbid Sky,08/21,PERIMETER_ZN_1 THERMAL ZONE DAYLIGHTINGCONTROLS,PERIMETER_ZN_1 THERMAL ZONE,PERIMETER_ZN_1_WALL_SOUTH_WINDOW_4,DAYLIGHTING CONTROL 1,0.0014
 Sky Daylight Factors,Clear Turbid Sky,08/21,PERIMETER_ZN_1 THERMAL ZONE DAYLIGHTINGCONTROLS,PERIMETER_ZN_1 THERMAL ZONE,PERIMETER_ZN_1_WALL_SOUTH_WINDOW_4,DAYLIGHTING CONTROL 2,0.0015
 Sky Daylight Factors,Intermediate Sky,08/21,PERIMETER_ZN_1 THERMAL ZONE DAYLIGHTINGCONTROLS,PERIMETER_ZN_1 THERMAL ZONE,PERIMETER_ZN_1_WALL_SOUTH_WINDOW_4,DAYLIGHTING CONTROL 1,0.0011
 Sky Daylight Factors,Intermediate Sky,08/21,PERIMETER_ZN_1 THERMAL ZONE DAYLIGHTINGCONTROLS,PERIMETER_ZN_1 THERMAL ZONE,PERIMETER_ZN_1_WALL_SOUTH_WINDOW_4,DAYLIGHTING CONTROL 2,0.0011
 Sky Daylight Factors,Overcast Sky,08/21,PERIMETER_ZN_1 THERMAL ZONE DAYLIGHTINGCONTROLS,PERIMETER_ZN_1 THERMAL ZONE,PERIMETER_ZN_1_WALL_SOUTH_WINDOW_4,DAYLIGHTING CONTROL 1,0.0008
 Sky Daylight Factors,Overcast Sky,08/21,PERIMETER_ZN_1 THERMAL ZONE DAYLIGHTINGCONTROLS,PERIMETER_ZN_1 THERMAL ZONE,PERIMETER_ZN_1_WALL_SOUTH_WINDOW_4,DAYLIGHTING CONTROL 2,0.0008
 Sky Daylight Factors,Clear Sky,08/21,PERIMETER_ZN_1 THERMAL ZONE DAYLIGHTINGCONTROLS,PERIMETER_ZN_1 THERMAL ZONE,PERIMETER_ZN_1_WALL_SOUTH_WINDOW_5,DAYLIGHTING CONTROL 1,0.0007
 Sky Daylight Factors,Clear Sky,08/21,PERIMETER_ZN_1 THERMAL ZONE DAYLIGHTINGCONTROLS,PERIMETER_ZN_1 THERMAL ZONE,PERIMETER_ZN_1_WALL_SOUTH_WINDOW_5,DAYLIGHTING CONTROL 2,0.0008
 Sky Daylight Factors,Clear Turbid Sky,08/21,PERIMETER_ZN_1 THERMAL ZONE DAYLIGHTINGCONTROLS,PERIMETER_ZN_1 THERMAL ZONE,PERIMETER_ZN_1_WALL_SOUTH_WINDOW_5,DAYLIGHTING CONTROL 1,0.0007
 Sky Daylight Factors,Clear Turbid Sky,08/21,PERIMETER_ZN_1 THERMAL ZONE DAYLIGHTINGCONTROLS,PERIMETER_ZN_1 THERMAL ZONE,PERIMETER_ZN_1_WALL_SOUTH_WINDOW_5,DAYLIGHTING CONTROL 2,0.0007
 Sky Daylight Factors,Intermediate Sky,08/21,PERIMETER_ZN_1 THERMAL ZONE DAYLIGHTINGCONTROLS,PERIMETER_ZN_1 THERMAL ZONE,PERIMETER_ZN_1_WALL_SOUTH_WINDOW_5,DAYLIGHTING CONTROL 1,0.0005
 Sky Daylight Factors,Intermediate Sky,08/21,PERIMETER_ZN_1 THERMAL ZONE DAYLIGHTINGCONTROLS,PERIMETER_ZN_1 THERMAL ZONE,PERIMETER_ZN_1_WALL_SOUTH_WINDOW_5,DAYLIGHTING CONTROL 2,0.0006
 Sky Daylight Factors,Overcast Sky,08/21,PERIMETER_ZN_1 THERMAL ZONE DAYLIGHTINGCONTROLS,PERIMETER_ZN_1 THERMAL ZONE,PERIMETER_ZN_1_WALL_SOUTH_WINDOW_5,DAYLIGHTING CONTROL 1,0.0004
 Sky Daylight Factors,Overcast Sky,08/21,PERIMETER_ZN_1 THERMAL ZONE DAYLIGHTINGCONTROLS,PERIMETER_ZN_1 THERMAL ZONE,PERIMETER_ZN_1_WALL_SOUTH_WINDOW_5,DAYLIGHTING CONTROL 2,0.0004
 Sky Daylight Factors,Clear Sky,08/21,PERIMETER_ZN_1 THERMAL ZONE DAYLIGHTINGCONTROLS,PERIMETER_ZN_1 THERMAL ZONE,PERIMETER_ZN_1_WALL_SOUTH_WINDOW_6,DAYLIGHTING CONTROL 1,0.0006
 Sky Daylight Factors,Clear Sky,08/21,PERIMETER_ZN_1 THERMAL ZONE DAYLIGHTINGCONTROLS,PERIMETER_ZN_1 THERMAL ZONE,PERIMETER_ZN_1_WALL_SOUTH_WINDOW_6,DAYLIGHTING CONTROL 2,0.0007
 Sky Daylight Factors,Clear Turbid Sky,08/21,PERIMETER_ZN_1 THERMAL ZONE DAYLIGHTINGCONTROLS,PERIMETER_ZN_1 THERMAL ZONE,PERIMETER_ZN_1_WALL_SOUTH_WINDOW_6,DAYLIGHTING CONTROL 1,0.0006
 Sky Daylight Factors,Clear Turbid Sky,08/21,PERIMETER_ZN_1 THERMAL ZONE DAYLIGHTINGCONTROLS,PERIMETER_ZN_1 THERMAL ZONE,PERIMETER_ZN_1_WALL_SOUTH_WINDOW_6,DAYLIGHTING CONTROL 2,0.0006
 Sky Daylight Factors,Intermediate Sky,08/21,PERIMETER_ZN_1 THERMAL ZONE DAYLIGHTINGCONTROLS,PERIMETER_ZN_1 THERMAL ZONE,PERIMETER_ZN_1_WALL_SOUTH_WINDOW_6,DAYLIGHTING CONTROL 1,0.0005
 Sky Daylight Factors,Intermediate Sky,08/21,PERIMETER_ZN_1 THERMAL ZONE DAYLIGHTINGCONTROLS,PERIMETER_ZN_1 THERMAL ZONE,PERIMETER_ZN_1_WALL_SOUTH_WINDOW_6,DAYLIGHTING CONTROL 2,0.0005
 Sky Daylight Factors,Overcast Sky,08/21,PERIMETER_ZN_1 THERMAL ZONE DAYLIGHTINGCONTROLS,PERIMETER_ZN_1 THERMAL ZONE,PERIMETER_ZN_1_WALL_SOUTH_WINDOW_6,DAYLIGHTING CONTROL 1,0.0004
 Sky Daylight Factors,Overcast Sky,08/21,PERIMETER_ZN_1 THERMAL ZONE DAYLIGHTINGCONTROLS,PERIMETER_ZN_1 THERMAL ZONE,PERIMETER_ZN_1_WALL_SOUTH_WINDOW_6,DAYLIGHTING CONTROL 2,0.0004
 Sky Daylight Factors,Clear Sky,08/21,PERIMETER_ZN_2 THERMAL ZONE DAYLIGHTINGCONTROLS,PERIMETER_ZN_2 THERMAL ZONE,PERIMETER_ZN_2_WALL_EAST_WINDOW_1,DAYLIGHTING CONTROL 3,0.0007
 Sky Daylight Factors,Clear Sky,08/21,PERIMETER_ZN_2 THERMAL ZONE DAYLIGHTINGCONTROLS,PERIMETER_ZN_2 THERMAL ZONE,PERIMETER_ZN_2_WALL_EAST_WINDOW_1,DAYLIGHTING CONTROL 4,0.0008
 Sky Daylight Factors,Clear Turbid Sky,08/21,PERIMETER_ZN_2 THERMAL ZONE DAYLIGHTINGCONTROLS,PERIMETER_ZN_2 THERMAL ZONE,PERIMETER_ZN_2_WALL_EAST_WINDOW_1,DAYLIGHTING CONTROL 3,0.0007
 Sky Daylight Factors,Clear Turbid Sky,08/21,PERIMETER_ZN_2 THERMAL ZONE DAYLIGHTINGCONTROLS,PERIMETER_ZN_2 THERMAL ZONE,PERIMETER_ZN_2_WALL_EAST_WINDOW_1,DAYLIGHTING CONTROL 4,0.0007
 Sky Daylight Factors,Intermediate Sky,08/21,PERIMETER_ZN_2 THERMAL ZONE DAYLIGHTINGCONTROLS,PERIMETER_ZN_2 THERMAL ZONE,PERIMETER_ZN_2_WALL_EAST_WINDOW_1,DAYLIGHTING CONTROL 3,0.0006
 Sky Daylight Factors,Intermediate Sky,08/21,PERIMETER_ZN_2 THERMAL ZONE DAYLIGHTINGCONTROLS,PERIMETER_ZN_2 THERMAL ZONE,PERIMETER_ZN_2_WALL_EAST_WINDOW_1,DAYLIGHTING CONTROL 4,0.0006
 Sky Daylight Factors,Overcast Sky,08/21,PERIMETER_ZN_2 THERMAL ZONE DAYLIGHTINGCONTROLS,PERIMETER_ZN_2 THERMAL ZONE,PERIMETER_ZN_2_WALL_EAST_WINDOW_1,DAYLIGHTING CONTROL 3,0.0006
 Sky Daylight Factors,Overcast Sky,08/21,PERIMETER_ZN_2 THERMAL ZONE DAYLIGHTINGCONTROLS,PERIMETER_ZN_2 THERMAL ZONE,PERIMETER_ZN_2_WALL_EAST_WINDOW_1,DAYLIGHTING CONTROL 4,0.0006
 Sky Daylight Factors,Clear Sky,08/21,PERIMETER_ZN_2 THERMAL ZONE DAYLIGHTINGCONTROLS,PERIMETER_ZN_2 THERMAL ZONE,PERIMETER_ZN_2_WALL_EAST_WINDOW_2,DAYLIGHTING CONTROL 3,0.0018
 Sky Daylight Factors,Clear Sky,08/21,PERIMETER_ZN_2 THERMAL ZONE DAYLIGHTINGCONTROLS,PERIMETER_ZN_2 THERMAL ZONE,PERIMETER_ZN_2_WALL_EAST_WINDOW_2,DAYLIGHTING CONTROL 4,0.0016
 Sky Daylight Factors,Clear Turbid Sky,08/21,PERIMETER_ZN_2 THERMAL ZONE DAYLIGHTINGCONTROLS,PERIMETER_ZN_2 THERMAL ZONE,PERIMETER_ZN_2_WALL_EAST_WINDOW_2,DAYLIGHTING CONTROL 3,0.0016
 Sky Daylight Factors,Clear Turbid Sky,08/21,PERIMETER_ZN_2 THERMAL ZONE DAYLIGHTINGCONTROLS,PERIMETER_ZN_2 THERMAL ZONE,PERIMETER_ZN_2_WALL_EAST_WINDOW_2,DAYLIGHTING CONTROL 4,0.0014
 Sky Daylight Factors,Intermediate Sky,08/21,PERIMETER_ZN_2 THERMAL ZONE DAYLIGHTINGCONTROLS,PERIMETER_ZN_2 THERMAL ZONE,PERIMETER_ZN_2_WALL_EAST_WINDOW_2,DAYLIGHTING CONTROL 3,0.0012
 Sky Daylight Factors,Intermediate Sky,08/21,PERIMETER_ZN_2 THERMAL ZONE DAYLIGHTINGCONTROLS,PERIMETER_ZN_2 THERMAL ZONE,PERIMETER_ZN_2_WALL_EAST_WINDOW_2,DAYLIGHTING CONTROL 4,0.0011
 Sky Daylight Factors,Overcast Sky,08/21,PERIMETER_ZN_2 THERMAL ZONE DAYLIGHTINGCONTROLS,PERIMETER_ZN_2 THERMAL ZONE,PERIMETER_ZN_2_WALL_EAST_WINDOW_2,DAYLIGHTING CONTROL 3,0.0010
 Sky Daylight Factors,Overcast Sky,08/21,PERIMETER_ZN_2 THERMAL ZONE DAYLIGHTINGCONTROLS,PERIMETER_ZN_2 THERMAL ZONE,PERIMETER_ZN_2_WALL_EAST_WINDOW_2,DAYLIGHTING CONTROL 4,0.0010
 Sky Daylight Factors,Clear Sky,08/21,PERIMETER_ZN_2 THERMAL ZONE DAYLIGHTINGCONTROLS,PERIMETER_ZN_2 THERMAL ZONE,PERIMETER_ZN_2_WALL_EAST_WINDOW_3,DAYLIGHTING CONTROL 3,0.0126
 Sky Daylight Factors,Clear Sky,08/21,PERIMETER_ZN_2 THERMAL ZONE DAYLIGHTINGCONTROLS,PERIMETER_ZN_2 THERMAL ZONE,PERIMETER_ZN_2_WALL_EAST_WINDOW_3,DAYLIGHTING CONTROL 4,0.0031
 Sky Daylight Factors,Clear Turbid Sky,08/21,PERIMETER_ZN_2 THERMAL ZONE DAYLIGHTINGCONTROLS,PERIMETER_ZN_2 THERMAL ZONE,PERIMETER_ZN_2_WALL_EAST_WINDOW_3,DAYLIGHTING CONTROL 3,0.0108
 Sky Daylight Factors,Clear Turbid Sky,08/21,PERIMETER_ZN_2 THERMAL ZONE DAYLIGHTINGCONTROLS,PERIMETER_ZN_2 THERMAL ZONE,PERIMETER_ZN_2_WALL_EAST_WINDOW_3,DAYLIGHTING CONTROL 4,0.0026
 Sky Daylight Factors,Intermediate Sky,08/21,PERIMETER_ZN_2 THERMAL ZONE DAYLIGHTINGCONTROLS,PERIMETER_ZN_2 THERMAL ZONE,PERIMETER_ZN_2_WALL_EAST_WINDOW_3,DAYLIGHTING CONTROL 3,0.0093
 Sky Daylight Factors,Intermediate Sky,08/21,PERIMETER_ZN_2 THERMAL ZONE DAYLIGHTINGCONTROLS,PERIMETER_ZN_2 THERMAL ZONE,PERIMETER_ZN_2_WALL_EAST_WINDOW_3,DAYLIGHTING CONTROL 4,0.0019
 Sky Daylight Factors,Overcast Sky,08/21,PERIMETER_ZN_2 THERMAL ZONE DAYLIGHTINGCONTROLS,PERIMETER_ZN_2 THERMAL ZONE,PERIMETER_ZN_2_WALL_EAST_WINDOW_3,DAYLIGHTING CONTROL 3,0.0115
 Sky Daylight Factors,Overcast Sky,08/21,PERIMETER_ZN_2 THERMAL ZONE DAYLIGHTINGCONTROLS,PERIMETER_ZN_2 THERMAL ZONE,PERIMETER_ZN_2_WALL_EAST_WINDOW_3,DAYLIGHTING CONTROL 4,0.0021
 Sky Daylight Factors,Clear Sky,08/21,PERIMETER_ZN_2 THERMAL ZONE DAYLIGHTINGCONTROLS,PERIMETER_ZN_2 THERMAL ZONE,PERIMETER_ZN_2_WALL_EAST_WINDOW_4,DAYLIGHTING CONTROL 3,0.0013
 Sky Daylight Factors,Clear Sky,08/21,PERIMETER_ZN_2 THERMAL ZONE DAYLIGHTINGCONTROLS,PERIMETER_ZN_2 THERMAL ZONE,PERIMETER_ZN_2_WALL_EAST_WINDOW_4,DAYLIGHTING CONTROL 4,0.0013
 Sky Daylight Factors,Clear Turbid Sky,08/21,PERIMETER_ZN_2 THERMAL ZONE DAYLIGHTINGCONTROLS,PERIMETER_ZN_2 THERMAL ZONE,PERIMETER_ZN_2_WALL_EAST_WINDOW_4,DAYLIGHTING CONTROL 3,0.0011
 Sky Daylight Factors,Clear Turbid Sky,08/21,PERIMETER_ZN_2 THERMAL ZONE DAYLIGHTINGCONTROLS,PERIMETER_ZN_2 THERMAL ZONE,PERIMETER_ZN_2_WALL_EAST_WINDOW_4,DAYLIGHTING CONTROL 4,0.0011
 Sky Daylight Factors,Intermediate Sky,08/21,PERIMETER_ZN_2 THERMAL ZONE DAYLIGHTINGCONTROLS,PERIMETER_ZN_2 THERMAL ZONE,PERIMETER_ZN_2_WALL_EAST_WINDOW_4,DAYLIGHTING CONTROL 3,0.0008
 Sky Daylight Factors,Intermediate Sky,08/21,PERIMETER_ZN_2 THERMAL ZONE DAYLIGHTINGCONTROLS,PERIMETER_ZN_2 THERMAL ZONE,PERIMETER_ZN_2_WALL_EAST_WINDOW_4,DAYLIGHTING CONTROL 4,0.0008
 Sky Daylight Factors,Overcast Sky,08/21,PERIMETER_ZN_2 THERMAL ZONE DAYLIGHTINGCONTROLS,PERIMETER_ZN_2 THERMAL ZONE,PERIMETER_ZN_2_WALL_EAST_WINDOW_4,DAYLIGHTING CONTROL 3,0.0010
 Sky Daylight Factors,Overcast Sky,08/21,PERIMETER_ZN_2 THERMAL ZONE DAYLIGHTINGCONTROLS,PERIMETER_ZN_2 THERMAL ZONE,PERIMETER_ZN_2_WALL_EAST_WINDOW_4,DAYLIGHTING CONTROL 4,0.0010
 Sky Daylight Factors,Clear Sky,08/21,PERIMETER_ZN_3 THERMAL ZONE DAYLIGHTINGCONTROLS,PERIMETER_ZN_3 THERMAL ZONE,PERIMETER_ZN_3_WALL_NORTH_WINDOW_1,DAYLIGHTING CONTROL 5,0.0003
 Sky Daylight Factors,Clear Sky,08/21,PERIMETER_ZN_3 THERMAL ZONE DAYLIGHTINGCONTROLS,PERIMETER_ZN_3 THERMAL ZONE,PERIMETER_ZN_3_WALL_NORTH_WINDOW_1,DAYLIGHTING CONTROL 6,0.0004
 Sky Daylight Factors,Clear Turbid Sky,08/21,PERIMETER_ZN_3 THERMAL ZONE DAYLIGHTINGCONTROLS,PERIMETER_ZN_3 THERMAL ZONE,PERIMETER_ZN_3_WALL_NORTH_WINDOW_1,DAYLIGHTING CONTROL 5,0.0003
 Sky Daylight Factors,Clear Turbid Sky,08/21,PERIMETER_ZN_3 THERMAL ZONE DAYLIGHTINGCONTROLS,PERIMETER_ZN_3 THERMAL ZONE,PERIMETER_ZN_3_WALL_NORTH_WINDOW_1,DAYLIGHTING CONTROL 6,0.0003
 Sky Daylight Factors,Intermediate Sky,08/21,PERIMETER_ZN_3 THERMAL ZONE DAYLIGHTINGCONTROLS,PERIMETER_ZN_3 THERMAL ZONE,PERIMETER_ZN_3_WALL_NORTH_WINDOW_1,DAYLIGHTING CONTROL 5,0.0002
 Sky Daylight Factors,Intermediate Sky,08/21,PERIMETER_ZN_3 THERMAL ZONE DAYLIGHTINGCONTROLS,PERIMETER_ZN_3 THERMAL ZONE,PERIMETER_ZN_3_WALL_NORTH_WINDOW_1,DAYLIGHTING CONTROL 6,0.0002
 Sky Daylight Factors,Overcast Sky,08/21,PERIMETER_ZN_3 THERMAL ZONE DAYLIGHTINGCONTROLS,PERIMETER_ZN_3 THERMAL ZONE,PERIMETER_ZN_3_WALL_NORTH_WINDOW_1,DAYLIGHTING CONTROL 5,0.0004
 Sky Daylight Factors,Overcast Sky,08/21,PERIMETER_ZN_3 THERMAL ZONE DAYLIGHTINGCONTROLS,PERIMETER_ZN_3 THERMAL ZONE,PERIMETER_ZN_3_WALL_NORTH_WINDOW_1,DAYLIGHTING CONTROL 6,0.0004
 Sky Daylight Factors,Clear Sky,08/21,PERIMETER_ZN_3 THERMAL ZONE DAYLIGHTINGCONTROLS,PERIMETER_ZN_3 THERMAL ZONE,PERIMETER_ZN_3_WALL_NORTH_WINDOW_2,DAYLIGHTING CONTROL 5,0.0004
 Sky Daylight Factors,Clear Sky,08/21,PERIMETER_ZN_3 THERMAL ZONE DAYLIGHTINGCONTROLS,PERIMETER_ZN_3 THERMAL ZONE,PERIMETER_ZN_3_WALL_NORTH_WINDOW_2,DAYLIGHTING CONTROL 6,0.0004
 Sky Daylight Factors,Clear Turbid Sky,08/21,PERIMETER_ZN_3 THERMAL ZONE DAYLIGHTINGCONTROLS,PERIMETER_ZN_3 THERMAL ZONE,PERIMETER_ZN_3_WALL_NORTH_WINDOW_2,DAYLIGHTING CONTROL 5,0.0003
 Sky Daylight Factors,Clear Turbid Sky,08/21,PERIMETER_ZN_3 THERMAL ZONE DAYLIGHTINGCONTROLS,PERIMETER_ZN_3 THERMAL ZONE,PERIMETER_ZN_3_WALL_NORTH_WINDOW_2,DAYLIGHTING CONTROL 6,0.0004
 Sky Daylight Factors,Intermediate Sky,08/21,PERIMETER_ZN_3 THERMAL ZONE DAYLIGHTINGCONTROLS,PERIMETER_ZN_3 THERMAL ZONE,PERIMETER_ZN_3_WALL_NORTH_WINDOW_2,DAYLIGHTING CONTROL 5,0.0002
 Sky Daylight Factors,Intermediate Sky,08/21,PERIMETER_ZN_3 THERMAL ZONE DAYLIGHTINGCONTROLS,PERIMETER_ZN_3 THERMAL ZONE,PERIMETER_ZN_3_WALL_NORTH_WINDOW_2,DAYLIGHTING CONTROL 6,0.0003
 Sky Daylight Factors,Overcast Sky,08/21,PERIMETER_ZN_3 THERMAL ZONE DAYLIGHTINGCONTROLS,PERIMETER_ZN_3 THERMAL ZONE,PERIMETER_ZN_3_WALL_NORTH_WINDOW_2,DAYLIGHTING CONTROL 5,0.0004
 Sky Daylight Factors,Overcast Sky,08/21,PERIMETER_ZN_3 THERMAL ZONE DAYLIGHTINGCONTROLS,PERIMETER_ZN_3 THERMAL ZONE,PERIMETER_ZN_3_WALL_NORTH_WINDOW_2,DAYLIGHTING CONTROL 6,0.0004
 Sky Daylight Factors,Clear Sky,08/21,PERIMETER_ZN_3 THERMAL ZONE DAYLIGHTINGCONTROLS,PERIMETER_ZN_3 THERMAL ZONE,PERIMETER_ZN_3_WALL_NORTH_WINDOW_3,DAYLIGHTING CONTROL 5,0.0010
 Sky Daylight Factors,Clear Sky,08/21,PERIMETER_ZN_3 THERMAL ZONE DAYLIGHTINGCONTROLS,PERIMETER_ZN_3 THERMAL ZONE,PERIMETER_ZN_3_WALL_NORTH_WINDOW_3,DAYLIGHTING CONTROL 6,0.0010
 Sky Daylight Factors,Clear Turbid Sky,08/21,PERIMETER_ZN_3 THERMAL ZONE DAYLIGHTINGCONTROLS,PERIMETER_ZN_3 THERMAL ZONE,PERIMETER_ZN_3_WALL_NORTH_WINDOW_3,DAYLIGHTING CONTROL 5,0.0008
 Sky Daylight Factors,Clear Turbid Sky,08/21,PERIMETER_ZN_3 THERMAL ZONE DAYLIGHTINGCONTROLS,PERIMETER_ZN_3 THERMAL ZONE,PERIMETER_ZN_3_WALL_NORTH_WINDOW_3,DAYLIGHTING CONTROL 6,0.0008
 Sky Daylight Factors,Intermediate Sky,08/21,PERIMETER_ZN_3 THERMAL ZONE DAYLIGHTINGCONTROLS,PERIMETER_ZN_3 THERMAL ZONE,PERIMETER_ZN_3_WALL_NORTH_WINDOW_3,DAYLIGHTING CONTROL 5,0.0005
 Sky Daylight Factors,Intermediate Sky,08/21,PERIMETER_ZN_3 THERMAL ZONE DAYLIGHTINGCONTROLS,PERIMETER_ZN_3 THERMAL ZONE,PERIMETER_ZN_3_WALL_NORTH_WINDOW_3,DAYLIGHTING CONTROL 6,0.0005
 Sky Daylight Factors,Overcast Sky,08/21,PERIMETER_ZN_3 THERMAL ZONE DAYLIGHTINGCONTROLS,PERIMETER_ZN_3 THERMAL ZONE,PERIMETER_ZN_3_WALL_NORTH_WINDOW_3,DAYLIGHTING CONTROL 5,0.0008
 Sky Daylight Factors,Overcast Sky,08/21,PERIMETER_ZN_3 THERMAL ZONE DAYLIGHTINGCONTROLS,PERIMETER_ZN_3 THERMAL ZONE,PERIMETER_ZN_3_WALL_NORTH_WINDOW_3,DAYLIGHTING CONTROL 6,0.0008
 Sky Daylight Factors,Clear Sky,08/21,PERIMETER_ZN_3 THERMAL ZONE DAYLIGHTINGCONTROLS,PERIMETER_ZN_3 THERMAL ZONE,PERIMETER_ZN_3_WALL_NORTH_WINDOW_4,DAYLIGHTING CONTROL 5,0.0098
 Sky Daylight Factors,Clear Sky,08/21,PERIMETER_ZN_3 THERMAL ZONE DAYLIGHTINGCONTROLS,PERIMETER_ZN_3 THERMAL ZONE,PERIMETER_ZN_3_WALL_NORTH_WINDOW_4,DAYLIGHTING CONTROL 6,0.0025
 Sky Daylight Factors,Clear Turbid Sky,08/21,PERIMETER_ZN_3 THERMAL ZONE DAYLIGHTINGCONTROLS,PERIMETER_ZN_3 THERMAL ZONE,PERIMETER_ZN_3_WALL_NORTH_WINDOW_4,DAYLIGHTING CONTROL 5,0.0077
 Sky Daylight Factors,Clear Turbid Sky,08/21,PERIMETER_ZN_3 THERMAL ZONE DAYLIGHTINGCONTROLS,PERIMETER_ZN_3 THERMAL ZONE,PERIMETER_ZN_3_WALL_NORTH_WINDOW_4,DAYLIGHTING CONTROL 6,0.0019
 Sky Daylight Factors,Intermediate Sky,08/21,PERIMETER_ZN_3 THERMAL ZONE DAYLIGHTINGCONTROLS,PERIMETER_ZN_3 THERMAL ZONE,PERIMETER_ZN_3_WALL_NORTH_WINDOW_4,DAYLIGHTING CONTROL 5,0.0050
 Sky Daylight Factors,Intermediate Sky,08/21,PERIMETER_ZN_3 THERMAL ZONE DAYLIGHTINGCONTROLS,PERIMETER_ZN_3 THERMAL ZONE,PERIMETER_ZN_3_WALL_NORTH_WINDOW_4,DAYLIGHTING CONTROL 6,0.0010
 Sky Daylight Factors,Overcast Sky,08/21,PERIMETER_ZN_3 THERMAL ZONE DAYLIGHTINGCONTROLS,PERIMETER_ZN_3 THERMAL ZONE,PERIMETER_ZN_3_WALL_NORTH_WINDOW_4,DAYLIGHTING CONTROL 5,0.0113
 Sky Daylight Factors,Overcast Sky,08/21,PERIMETER_ZN_3 THERMAL ZONE DAYLIGHTINGCONTROLS,PERIMETER_ZN_3 THERMAL ZONE,PERIMETER_ZN_3_WALL_NORTH_WINDOW_4,DAYLIGHTING CONTROL 6,0.0019
 Sky Daylight Factors,Clear Sky,08/21,PERIMETER_ZN_3 THERMAL ZONE DAYLIGHTINGCONTROLS,PERIMETER_ZN_3 THERMAL ZONE,PERIMETER_ZN_3_WALL_NORTH_WINDOW_5,DAYLIGHTING CONTROL 5,0.0010
 Sky Daylight Factors,Clear Sky,08/21,PERIMETER_ZN_3 THERMAL ZONE DAYLIGHTINGCONTROLS,PERIMETER_ZN_3 THERMAL ZONE,PERIMETER_ZN_3_WALL_NORTH_WINDOW_5,DAYLIGHTING CONTROL 6,0.0010
 Sky Daylight Factors,Clear Turbid Sky,08/21,PERIMETER_ZN_3 THERMAL ZONE DAYLIGHTINGCONTROLS,PERIMETER_ZN_3 THERMAL ZONE,PERIMETER_ZN_3_WALL_NORTH_WINDOW_5,DAYLIGHTING CONTROL 5,0.0008
 Sky Daylight Factors,Clear Turbid Sky,08/21,PERIMETER_ZN_3 THERMAL ZONE DAYLIGHTINGCONTROLS,PERIMETER_ZN_3 THERMAL ZONE,PERIMETER_ZN_3_WALL_NORTH_WINDOW_5,DAYLIGHTING CONTROL 6,0.0008
 Sky Daylight Factors,Intermediate Sky,08/21,PERIMETER_ZN_3 THERMAL ZONE DAYLIGHTINGCONTROLS,PERIMETER_ZN_3 THERMAL ZONE,PERIMETER_ZN_3_WALL_NORTH_WINDOW_5,DAYLIGHTING CONTROL 5,0.0005
 Sky Daylight Factors,Intermediate Sky,08/21,PERIMETER_ZN_3 THERMAL ZONE DAYLIGHTINGCONTROLS,PERIMETER_ZN_3 THERMAL ZONE,PERIMETER_ZN_3_WALL_NORTH_WINDOW_5,DAYLIGHTING CONTROL 6,0.0005
 Sky Daylight Factors,Overcast Sky,08/21,PERIMETER_ZN_3 THERMAL ZONE DAYLIGHTINGCONTROLS,PERIMETER_ZN_3 THERMAL ZONE,PERIMETER_ZN_3_WALL_NORTH_WINDOW_5,DAYLIGHTING CONTROL 5,0.0008
 Sky Daylight Factors,Overcast Sky,08/21,PERIMETER_ZN_3 THERMAL ZONE DAYLIGHTINGCONTROLS,PERIMETER_ZN_3 THERMAL ZONE,PERIMETER_ZN_3_WALL_NORTH_WINDOW_5,DAYLIGHTING CONTROL 6,0.0008
 Sky Daylight Factors,Clear Sky,08/21,PERIMETER_ZN_3 THERMAL ZONE DAYLIGHTINGCONTROLS,PERIMETER_ZN_3 THERMAL ZONE,PERIMETER_ZN_3_WALL_NORTH_WINDOW_6,DAYLIGHTING CONTROL 5,0.0004
 Sky Daylight Factors,Clear Sky,08/21,PERIMETER_ZN_3 THERMAL ZONE DAYLIGHTINGCONTROLS,PERIMETER_ZN_3 THERMAL ZONE,PERIMETER_ZN_3_WALL_NORTH_WINDOW_6,DAYLIGHTING CONTROL 6,0.0004
 Sky Daylight Factors,Clear Turbid Sky,08/21,PERIMETER_ZN_3 THERMAL ZONE DAYLIGHTINGCONTROLS,PERIMETER_ZN_3 THERMAL ZONE,PERIMETER_ZN_3_WALL_NORTH_WINDOW_6,DAYLIGHTING CONTROL 5,0.0003
 Sky Daylight Factors,Clear Turbid Sky,08/21,PERIMETER_ZN_3 THERMAL ZONE DAYLIGHTINGCONTROLS,PERIMETER_ZN_3 THERMAL ZONE,PERIMETER_ZN_3_WALL_NORTH_WINDOW_6,DAYLIGHTING CONTROL 6,0.0004
 Sky Daylight Factors,Intermediate Sky,08/21,PERIMETER_ZN_3 THERMAL ZONE DAYLIGHTINGCONTROLS,PERIMETER_ZN_3 THERMAL ZONE,PERIMETER_ZN_3_WALL_NORTH_WINDOW_6,DAYLIGHTING CONTROL 5,0.0002
 Sky Daylight Factors,Intermediate Sky,08/21,PERIMETER_ZN_3 THERMAL ZONE DAYLIGHTINGCONTROLS,PERIMETER_ZN_3 THERMAL ZONE,PERIMETER_ZN_3_WALL_NORTH_WINDOW_6,DAYLIGHTING CONTROL 6,0.0003
 Sky Daylight Factors,Overcast Sky,08/21,PERIMETER_ZN_3 THERMAL ZONE DAYLIGHTINGCONTROLS,PERIMETER_ZN_3 THERMAL ZONE,PERIMETER_ZN_3_WALL_NORTH_WINDOW_6,DAYLIGHTING CONTROL 5,0.0004
 Sky Daylight Factors,Overcast Sky,08/21,PERIMETER_ZN_3 THERMAL ZONE DAYLIGHTINGCONTROLS,PERIMETER_ZN_3 THERMAL ZONE,PERIMETER_ZN_3_WALL_NORTH_WINDOW_6,DAYLIGHTING CONTROL 6,0.0004
 Sky Daylight Factors,Clear Sky,08/21,PERIMETER_ZN_4 THERMAL ZONE DAYLIGHTINGCONTROLS,PERIMETER_ZN_4 THERMAL ZONE,PERIMETER_ZN_4_WALL_WEST_WINDOW_1,DAYLIGHTING CONTROL 7,0.0013
 Sky Daylight Factors,Clear Sky,08/21,PERIMETER_ZN_4 THERMAL ZONE DAYLIGHTINGCONTROLS,PERIMETER_ZN_4 THERMAL ZONE,PERIMETER_ZN_4_WALL_WEST_WINDOW_1,DAYLIGHTING CONTROL 8,0.0013
 Sky Daylight Factors,Clear Turbid Sky,08/21,PERIMETER_ZN_4 THERMAL ZONE DAYLIGHTINGCONTROLS,PERIMETER_ZN_4 THERMAL ZONE,PERIMETER_ZN_4_WALL_WEST_WINDOW_1,DAYLIGHTING CONTROL 7,0.0011
 Sky Daylight Factors,Clear Turbid Sky,08/21,PERIMETER_ZN_4 THERMAL ZONE DAYLIGHTINGCONTROLS,PERIMETER_ZN_4 THERMAL ZONE,PERIMETER_ZN_4_WALL_WEST_WINDOW_1,DAYLIGHTING CONTROL 8,0.0011
 Sky Daylight Factors,Intermediate Sky,08/21,PERIMETER_ZN_4 THERMAL ZONE DAYLIGHTINGCONTROLS,PERIMETER_ZN_4 THERMAL ZONE,PERIMETER_ZN_4_WALL_WEST_WINDOW_1,DAYLIGHTING CONTROL 7,0.0007
 Sky Daylight Factors,Intermediate Sky,08/21,PERIMETER_ZN_4 THERMAL ZONE DAYLIGHTINGCONTROLS,PERIMETER_ZN_4 THERMAL ZONE,PERIMETER_ZN_4_WALL_WEST_WINDOW_1,DAYLIGHTING CONTROL 8,0.0007
 Sky Daylight Factors,Overcast Sky,08/21,PERIMETER_ZN_4 THERMAL ZONE DAYLIGHTINGCONTROLS,PERIMETER_ZN_4 THERMAL ZONE,PERIMETER_ZN_4_WALL_WEST_WINDOW_1,DAYLIGHTING CONTROL 7,0.0010
 Sky Daylight Factors,Overcast Sky,08/21,PERIMETER_ZN_4 THERMAL ZONE DAYLIGHTINGCONTROLS,PERIMETER_ZN_4 THERMAL ZONE,PERIMETER_ZN_4_WALL_WEST_WINDOW_1,DAYLIGHTING CONTROL 8,0.0010
 Sky Daylight Factors,Clear Sky,08/21,PERIMETER_ZN_4 THERMAL ZONE DAYLIGHTINGCONTROLS,PERIMETER_ZN_4 THERMAL ZONE,PERIMETER_ZN_4_WALL_WEST_WINDOW_2,DAYLIGHTING CONTROL 7,0.0118
 Sky Daylight Factors,Clear Sky,08/21,PERIMETER_ZN_4 THERMAL ZONE DAYLIGHTINGCONTROLS,PERIMETER_ZN_4 THERMAL ZONE,PERIMETER_ZN_4_WALL_WEST_WINDOW_2,DAYLIGHTING CONTROL 8,0.0030
 Sky Daylight Factors,Clear Turbid Sky,08/21,PERIMETER_ZN_4 THERMAL ZONE DAYLIGHTINGCONTROLS,PERIMETER_ZN_4 THERMAL ZONE,PERIMETER_ZN_4_WALL_WEST_WINDOW_2,DAYLIGHTING CONTROL 7,0.0099
 Sky Daylight Factors,Clear Turbid Sky,08/21,PERIMETER_ZN_4 THERMAL ZONE DAYLIGHTINGCONTROLS,PERIMETER_ZN_4 THERMAL ZONE,PERIMETER_ZN_4_WALL_WEST_WINDOW_2,DAYLIGHTING CONTROL 8,0.0025
 Sky Daylight Factors,Intermediate Sky,08/21,PERIMETER_ZN_4 THERMAL ZONE DAYLIGHTINGCONTROLS,PERIMETER_ZN_4 THERMAL ZONE,PERIMETER_ZN_4_WALL_WEST_WINDOW_2,DAYLIGHTING CONTROL 7,0.0084
 Sky Daylight Factors,Intermediate Sky,08/21,PERIMETER_ZN_4 THERMAL ZONE DAYLIGHTINGCONTROLS,PERIMETER_ZN_4 THERMAL ZONE,PERIMETER_ZN_4_WALL_WEST_WINDOW_2,DAYLIGHTING CONTROL 8,0.0017
 Sky Daylight Factors,Overcast Sky,08/21,PERIMETER_ZN_4 THERMAL ZONE DAYLIGHTINGCONTROLS,PERIMETER_ZN_4 THERMAL ZONE,PERIMETER_ZN_4_WALL_WEST_WINDOW_2,DAYLIGHTING CONTROL 7,0.0115
 Sky Daylight Factors,Overcast Sky,08/21,PERIMETER_ZN_4 THERMAL ZONE DAYLIGHTINGCONTROLS,PERIMETER_ZN_4 THERMAL ZONE,PERIMETER_ZN_4_WALL_WEST_WINDOW_2,DAYLIGHTING CONTROL 8,0.0021
 Sky Daylight Factors,Clear Sky,08/21,PERIMETER_ZN_4 THERMAL ZONE DAYLIGHTINGCONTROLS,PERIMETER_ZN_4 THERMAL ZONE,PERIMETER_ZN_4_WALL_WEST_WINDOW_3,DAYLIGHTING CONTROL 7,0.0017
 Sky Daylight Factors,Clear Sky,08/21,PERIMETER_ZN_4 THERMAL ZONE DAYLIGHTINGCONTROLS,PERIMETER_ZN_4 THERMAL ZONE,PERIMETER_ZN_4_WALL_WEST_WINDOW_3,DAYLIGHTING CONTROL 8,0.0015
 Sky Daylight Factors,Clear Turbid Sky,08/21,PERIMETER_ZN_4 THERMAL ZONE DAYLIGHTINGCONTROLS,PERIMETER_ZN_4 THERMAL ZONE,PERIMETER_ZN_4_WALL_WEST_WINDOW_3,DAYLIGHTING CONTROL 7,0.0015
 Sky Daylight Factors,Clear Turbid Sky,08/21,PERIMETER_ZN_4 THERMAL ZONE DAYLIGHTINGCONTROLS,PERIMETER_ZN_4 THERMAL ZONE,PERIMETER_ZN_4_WALL_WEST_WINDOW_3,DAYLIGHTING CONTROL 8,0.0013
 Sky Daylight Factors,Intermediate Sky,08/21,PERIMETER_ZN_4 THERMAL ZONE DAYLIGHTINGCONTROLS,PERIMETER_ZN_4 THERMAL ZONE,PERIMETER_ZN_4_WALL_WEST_WINDOW_3,DAYLIGHTING CONTROL 7,0.0011
 Sky Daylight Factors,Intermediate Sky,08/21,PERIMETER_ZN_4 THERMAL ZONE DAYLIGHTINGCONTROLS,PERIMETER_ZN_4 THERMAL ZONE,PERIMETER_ZN_4_WALL_WEST_WINDOW_3,DAYLIGHTING CONTROL 8,0.0010
 Sky Daylight Factors,Overcast Sky,08/21,PERIMETER_ZN_4 THERMAL ZONE DAYLIGHTINGCONTROLS,PERIMETER_ZN_4 THERMAL ZONE,PERIMETER_ZN_4_WALL_WEST_WINDOW_3,DAYLIGHTING CONTROL 7,0.0010
 Sky Daylight Factors,Overcast Sky,08/21,PERIMETER_ZN_4 THERMAL ZONE DAYLIGHTINGCONTROLS,PERIMETER_ZN_4 THERMAL ZONE,PERIMETER_ZN_4_WALL_WEST_WINDOW_3,DAYLIGHTING CONTROL 8,0.0010
 Sky Daylight Factors,Clear Sky,08/21,PERIMETER_ZN_4 THERMAL ZONE DAYLIGHTINGCONTROLS,PERIMETER_ZN_4 THERMAL ZONE,PERIMETER_ZN_4_WALL_WEST_WINDOW_4,DAYLIGHTING CONTROL 7,0.0007
 Sky Daylight Factors,Clear Sky,08/21,PERIMETER_ZN_4 THERMAL ZONE DAYLIGHTINGCONTROLS,PERIMETER_ZN_4 THERMAL ZONE,PERIMETER_ZN_4_WALL_WEST_WINDOW_4,DAYLIGHTING CONTROL 8,0.0008
 Sky Daylight Factors,Clear Turbid Sky,08/21,PERIMETER_ZN_4 THERMAL ZONE DAYLIGHTINGCONTROLS,PERIMETER_ZN_4 THERMAL ZONE,PERIMETER_ZN_4_WALL_WEST_WINDOW_4,DAYLIGHTING CONTROL 7,0.0006
 Sky Daylight Factors,Clear Turbid Sky,08/21,PERIMETER_ZN_4 THERMAL ZONE DAYLIGHTINGCONTROLS,PERIMETER_ZN_4 THERMAL ZONE,PERIMETER_ZN_4_WALL_WEST_WINDOW_4,DAYLIGHTING CONTROL 8,0.0007
 Sky Daylight Factors,Intermediate Sky,08/21,PERIMETER_ZN_4 THERMAL ZONE DAYLIGHTINGCONTROLS,PERIMETER_ZN_4 THERMAL ZONE,PERIMETER_ZN_4_WALL_WEST_WINDOW_4,DAYLIGHTING CONTROL 7,0.0005
 Sky Daylight Factors,Intermediate Sky,08/21,PERIMETER_ZN_4 THERMAL ZONE DAYLIGHTINGCONTROLS,PERIMETER_ZN_4 THERMAL ZONE,PERIMETER_ZN_4_WALL_WEST_WINDOW_4,DAYLIGHTING CONTROL 8,0.0006
 Sky Daylight Factors,Overcast Sky,08/21,PERIMETER_ZN_4 THERMAL ZONE DAYLIGHTINGCONTROLS,PERIMETER_ZN_4 THERMAL ZONE,PERIMETER_ZN_4_WALL_WEST_WINDOW_4,DAYLIGHTING CONTROL 7,0.0006
 Sky Daylight Factors,Overcast Sky,08/21,PERIMETER_ZN_4 THERMAL ZONE DAYLIGHTINGCONTROLS,PERIMETER_ZN_4 THERMAL ZONE,PERIMETER_ZN_4_WALL_WEST_WINDOW_4,DAYLIGHTING CONTROL 8,0.0006
! <Zone Sizing Information>, Zone Name, Load Type, Calc Des Load {W}, User Des Load {W}, Calc Des Air Flow Rate {m3/s}, User Des Air Flow Rate {m3/s}, Design Day Name, Date/Time of Peak, Temperature at Peak {C}, Humidity Ratio at Peak {kgWater/kgDryAir}, Floor Area {m2}, # Occupants, Calc Outdoor Air Flow Rate {m3/s}, Calc DOAS Heat Addition Rate {W}
 Zone Sizing Information, CORE_ZN THERMAL ZONE, Cooling, 6081.71755, 6081.71755, 0.44555, 0.44555, SACRAMENTO EXECUTIVE  JULY .4% CONDNS DB=>MCWB, 7/21 06:00:00, 22.75400, 9.17805E-003, 149.65748, 8.05450, 0.11404, 0.00000
 Zone Sizing Information, CORE_ZN THERMAL ZONE, Heating, 2459.03541, 2459.03541, 0.14425, 0.14425, SACRAMENTO EXECUTIVE ANN HTG 99.6% CONDNS DB, 12/21 06:00:00, -0.30000, 3.68306E-003, 149.65748, 8.05450, 0.11404, 0.00000
 Zone Sizing Information, PERIMETER_ZN_1 THERMAL ZONE, Cooling, 5690.98275, 5690.98275, 0.41692, 0.41692, SACRAMENTO EXECUTIVE  SEPTEMBER .4% CONDNS DB=>MCWB, 9/21 14:00:00, 37.90000, 7.08974E-003, 113.45007, 6.10583, 8.64490E-002, 0.00000
 Zone Sizing Information, PERIMETER_ZN_1 THERMAL ZONE, Heating, 3760.16077, 3760.16077, 0.22058, 0.22058, SACRAMENTO EXECUTIVE ANN HTG 99.6% CONDNS DB, 12/21 06:00:00, -0.30000, 3.68306E-003, 113.45007, 6.10583, 8.64490E-002, 0.00000
 Zone Sizing Information, PERIMETER_ZN_2 THERMAL ZONE, Cooling, 3247.56111, 3247.56111, 0.23792, 0.23792, SACRAMENTO EXECUTIVE  AUGUST .4% CONDNS DB=>MCWB, 8/21 09:45:00, 32.70625, 8.06862E-003, 67.29999, 3.62206, 5.12826E-002, 0.00000
 Zone Sizing Information, PERIMETER_ZN_2 THERMAL ZONE, Heating, 2379.71169, 2379.71169, 0.13960, 0.13960, SACRAMENTO EXECUTIVE ANN HTG 99.6% CONDNS DB, 12/21 06:00:00, -0.30000, 3.68306E-003, 67.29999, 3.62206, 5.12826E-002, 0.00000
 Zone Sizing Information, PERIMETER_ZN_3 THERMAL ZONE, Cooling, 4850.17657, 4850.17657, 0.35533, 0.35533, SACRAMENTO EXECUTIVE  JULY .4% CONDNS DB=>MCWB, 7/21 06:00:00, 22.75400, 9.17805E-003, 113.45007, 6.10583, 8.64490E-002, 0.00000
 Zone Sizing Information, PERIMETER_ZN_3 THERMAL ZONE, Heating, 3596.90221, 3596.90221, 0.21100, 0.21100, SACRAMENTO EXECUTIVE ANN HTG 99.6% CONDNS DB, 12/21 06:00:00, -0.30000, 3.68306E-003, 113.45007, 6.10583, 8.64490E-002, 0.00000
 Zone Sizing Information, PERIMETER_ZN_4 THERMAL ZONE, Cooling, 3696.41286, 3696.41286, 0.27080, 0.27080, SACRAMENTO EXECUTIVE  AUGUST .4% CONDNS DB=>MCWB, 8/21 17:00:00, 37.65000, 8.07656E-003, 67.29999, 3.62206, 5.12826E-002, 0.00000
 Zone Sizing Information, PERIMETER_ZN_4 THERMAL ZONE, Heating, 2379.65121, 2379.65121, 0.13959, 0.13959, SACRAMENTO EXECUTIVE ANN HTG 99.6% CONDNS DB, 12/21 06:00:00, -0.30000, 3.68306E-003, 67.29999, 3.62206, 5.12826E-002, 0.00000
! <System Sizing Information>, System Name, Load Type, Peak Load Kind, User Design Capacity [W], Calc Des Air Flow Rate [m3/s], User Des Air Flow Rate [m3/s], Design Day Name, Date/Time of Peak
 System Sizing Information, BASEAIRSYS7OR3B, Cooling, Sensible, 5889.30, 0.44555, 0.44555, SACRAMENTO EXECUTIVE  JULY .4% CONDNS DB=>MCWB, 7/21 15:00:00
 System Sizing Information, BASEAIRSYS7OR3B, Heating, Sensible, 5390.07, 0.14425, 0.14425, SACRAMENTO EXECUTIVE ANN HTG 99.6% CONDNS DB, 12/21 06:00:00
 System Sizing Information, BASEAIRSYS7OR3B-2, Cooling, Sensible, 7067.33, 0.41692, 0.41692, SACRAMENTO EXECUTIVE  SEPTEMBER .4% CONDNS DB=>MCWB, 9/21 14:00:00
 System Sizing Information, BASEAIRSYS7OR3B-2, Heating, Sensible, 6024.08, 0.22058, 0.22058, SACRAMENTO EXECUTIVE ANN HTG 99.6% CONDNS DB, 12/21 06:00:00
 System Sizing Information, BASEAIRSYS7OR3B-3, Cooling, Sensible, 3743.89, 0.23792, 0.23792, SACRAMENTO EXECUTIVE  JULY .4% CONDNS DB=>MCWB, 7/21 14:45:00
 System Sizing Information, BASEAIRSYS7OR3B-3, Heating, Sensible, 3725.94, 0.13960, 0.13960, SACRAMENTO EXECUTIVE ANN HTG 99.6% CONDNS DB, 12/21 06:00:00
 System Sizing Information, BASEAIRSYS7OR3B-4, Cooling, Sensible, 4704.49, 0.35533, 0.35533, SACRAMENTO EXECUTIVE  JULY .4% CONDNS DB=>MCWB, 7/21 15:00:00
 System Sizing Information, BASEAIRSYS7OR3B-4, Heating, Sensible, 5857.08, 0.21100, 0.21100, SACRAMENTO EXECUTIVE ANN HTG 99.6% CONDNS DB, 12/21 06:00:00
 System Sizing Information, BASEAIRSYS7OR3B-5, Cooling, Sensible, 4492.37, 0.27080, 0.27080, SACRAMENTO EXECUTIVE  AUGUST .4% CONDNS DB=>MCWB, 8/21 16:30:00
 System Sizing Information, BASEAIRSYS7OR3B-5, Heating, Sensible, 3725.88, 0.13959, 0.13959, SACRAMENTO EXECUTIVE ANN HTG 99.6% CONDNS DB, 12/21 06:00:00
! <Component Sizing Information>, Component Type, Component Name, Input Field Description, Value
 Component Sizing Information, AirTerminal:SingleDuct:ConstantVolume:NoReheat, BASEVAVNOREHEATTRMLUNIT, Design Size Maximum Air Flow Rate [m3/s], 0.445548
 Component Sizing Information, AirTerminal:SingleDuct:ConstantVolume:NoReheat, BASEVAVNOREHEATTRMLUNIT, User-Specified Maximum Air Flow Rate [m3/s], 0.514508
 Component Sizing Information, AirTerminal:SingleDuct:ConstantVolume:NoReheat, BASEVAVNOREHEATTRMLUNIT-2, Design Size Maximum Air Flow Rate [m3/s], 0.416923
 Component Sizing Information, AirTerminal:SingleDuct:ConstantVolume:NoReheat, BASEVAVNOREHEATTRMLUNIT-2, User-Specified Maximum Air Flow Rate [m3/s], 0.504616
 Component Sizing Information, AirTerminal:SingleDuct:ConstantVolume:NoReheat, BASEVAVNOREHEATTRMLUNIT-3, Design Size Maximum Air Flow Rate [m3/s], 0.237917
 Component Sizing Information, AirTerminal:SingleDuct:ConstantVolume:NoReheat, BASEVAVNOREHEATTRMLUNIT-3, User-Specified Maximum Air Flow Rate [m3/s], 0.288357
 Component Sizing Information, AirTerminal:SingleDuct:ConstantVolume:NoReheat, BASEVAVNOREHEATTRMLUNIT-4, Design Size Maximum Air Flow Rate [m3/s], 0.355325
 Component Sizing Information, AirTerminal:SingleDuct:ConstantVolume:NoReheat, BASEVAVNOREHEATTRMLUNIT-4, User-Specified Maximum Air Flow Rate [m3/s], 0.417536
 Component Sizing Information, AirTerminal:SingleDuct:ConstantVolume:NoReheat, BASEVAVNOREHEATTRMLUNIT-5, Design Size Maximum Air Flow Rate [m3/s], 0.270800
 Component Sizing Information, AirTerminal:SingleDuct:ConstantVolume:NoReheat, BASEVAVNOREHEATTRMLUNIT-5, User-Specified Maximum Air Flow Rate [m3/s], 0.328137
 Component Sizing Information, AirLoopHVAC, BASEAIRSYS7OR3B, Sum of Air Terminal Maximum Heating Flow Rates [m3/s], 0.514508
 Component Sizing Information, AirLoopHVAC, BASEAIRSYS7OR3B, Sum of Air Terminal Minimum Heating Flow Rates [m3/s], 0.514508
 Component Sizing Information, AirLoopHVAC, BASEAIRSYS7OR3B, Sum of Air Terminal Maximum Flow Rates [m3/s], 0.514508
 Component Sizing Information, AirLoopHVAC, BASEAIRSYS7OR3B, Adjusted Heating Design Air Flow Rate [m3/s], 0.514508
 Component Sizing Information, AirLoopHVAC, BASEAIRSYS7OR3B, Adjusted Cooling Design Air Flow Rate [m3/s], 0.514508
 Component Sizing Information, AirLoopHVAC, BASEAIRSYS7OR3B, Adjusted Main Design Air Flow Rate [m3/s], 0.514508
 Component Sizing Information, AirLoopHVAC, BASEAIRSYS7OR3B, User Heating Air Flow Ratio [], 1.00000
 Component Sizing Information, AirLoopHVAC, BASEAIRSYS7OR3B, Calculated Heating Air Flow Ratio [], 1.00000
 Component Sizing Information, AirLoopHVAC, BASEAIRSYS7OR3B-2, Sum of Air Terminal Maximum Heating Flow Rates [m3/s], 0.504616
 Component Sizing Information, AirLoopHVAC, BASEAIRSYS7OR3B-2, Sum of Air Terminal Minimum Heating Flow Rates [m3/s], 0.504616
 Component Sizing Information, AirLoopHVAC, BASEAIRSYS7OR3B-2, Sum of Air Terminal Maximum Flow Rates [m3/s], 0.504616
 Component Sizing Information, AirLoopHVAC, BASEAIRSYS7OR3B-2, Adjusted Heating Design Air Flow Rate [m3/s], 0.504616
 Component Sizing Information, AirLoopHVAC, BASEAIRSYS7OR3B-2, Adjusted Cooling Design Air Flow Rate [m3/s], 0.504616
 Component Sizing Information, AirLoopHVAC, BASEAIRSYS7OR3B-2, Adjusted Main Design Air Flow Rate [m3/s], 0.504616
 Component Sizing Information, AirLoopHVAC, BASEAIRSYS7OR3B-2, User Heating Air Flow Ratio [], 1.00000
 Component Sizing Information, AirLoopHVAC, BASEAIRSYS7OR3B-2, Calculated Heating Air Flow Ratio [], 1.00000
 Component Sizing Information, AirLoopHVAC, BASEAIRSYS7OR3B-3, Sum of Air Terminal Maximum Heating Flow Rates [m3/s], 0.288357
 Component Sizing Information, AirLoopHVAC, BASEAIRSYS7OR3B-3, Sum of Air Terminal Minimum Heating Flow Rates [m3/s], 0.288357
 Component Sizing Information, AirLoopHVAC, BASEAIRSYS7OR3B-3, Sum of Air Terminal Maximum Flow Rates [m3/s], 0.288357
 Component Sizing Information, AirLoopHVAC, BASEAIRSYS7OR3B-3, Adjusted Heating Design Air Flow Rate [m3/s], 0.288357
 Component Sizing Information, AirLoopHVAC, BASEAIRSYS7OR3B-3, Adjusted Cooling Design Air Flow Rate [m3/s], 0.288357
 Component Sizing Information, AirLoopHVAC, BASEAIRSYS7OR3B-3, Adjusted Main Design Air Flow Rate [m3/s], 0.288357
 Component Sizing Information, AirLoopHVAC, BASEAIRSYS7OR3B-3, User Heating Air Flow Ratio [], 1.00000
 Component Sizing Information, AirLoopHVAC, BASEAIRSYS7OR3B-3, Calculated Heating Air Flow Ratio [], 1.00000
 Component Sizing Information, AirLoopHVAC, BASEAIRSYS7OR3B-4, Sum of Air Terminal Maximum Heating Flow Rates [m3/s], 0.417536
 Component Sizing Information, AirLoopHVAC, BASEAIRSYS7OR3B-4, Sum of Air Terminal Minimum Heating Flow Rates [m3/s], 0.417536
 Component Sizing Information, AirLoopHVAC, BASEAIRSYS7OR3B-4, Sum of Air Terminal Maximum Flow Rates [m3/s], 0.417536
 Component Sizing Information, AirLoopHVAC, BASEAIRSYS7OR3B-4, Adjusted Heating Design Air Flow Rate [m3/s], 0.417536
 Component Sizing Information, AirLoopHVAC, BASEAIRSYS7OR3B-4, Adjusted Cooling Design Air Flow Rate [m3/s], 0.417536
 Component Sizing Information, AirLoopHVAC, BASEAIRSYS7OR3B-4, Adjusted Main Design Air Flow Rate [m3/s], 0.417536
 Component Sizing Information, AirLoopHVAC, BASEAIRSYS7OR3B-4, User Heating Air Flow Ratio [], 1.00000
 Component Sizing Information, AirLoopHVAC, BASEAIRSYS7OR3B-4, Calculated Heating Air Flow Ratio [], 1.00000
 Component Sizing Information, AirLoopHVAC, BASEAIRSYS7OR3B-5, Sum of Air Terminal Maximum Heating Flow Rates [m3/s], 0.328137
 Component Sizing Information, AirLoopHVAC, BASEAIRSYS7OR3B-5, Sum of Air Terminal Minimum Heating Flow Rates [m3/s], 0.328137
 Component Sizing Information, AirLoopHVAC, BASEAIRSYS7OR3B-5, Sum of Air Terminal Maximum Flow Rates [m3/s], 0.328137
 Component Sizing Information, AirLoopHVAC, BASEAIRSYS7OR3B-5, Adjusted Heating Design Air Flow Rate [m3/s], 0.328137
 Component Sizing Information, AirLoopHVAC, BASEAIRSYS7OR3B-5, Adjusted Cooling Design Air Flow Rate [m3/s], 0.328137
 Component Sizing Information, AirLoopHVAC, BASEAIRSYS7OR3B-5, Adjusted Main Design Air Flow Rate [m3/s], 0.328137
 Component Sizing Information, AirLoopHVAC, BASEAIRSYS7OR3B-5, User Heating Air Flow Ratio [], 1.00000
 Component Sizing Information, AirLoopHVAC, BASEAIRSYS7OR3B-5, Calculated Heating Air Flow Ratio [], 1.00000
!<Controller:MechanicalVentilation>,Name,Availability Schedule Name,Demand Controlled Ventilation {Yes/No},System Outdoor Air Method,Zone Maximum Outdoor Air Fraction,Number of Zones,Zone Name,DSOA Name,DSZAD Name
 Controller:MechanicalVentilation,BASESYS7OR3B OACTRL MECH VENT CONTROLLER,BASESYS7OR3B OACTRL SCHEDULE,No,ZoneSum,1.00,1,CORE_ZN THERMAL ZONE,CORE_ZN THERMAL ZONE DESIGN SPECIFICATION OUTDOOR AIR,
 Controller:MechanicalVentilation,BASESYS7OR3B OACTRL-2 MECH VENT CONTROLLER,BASESYS7OR3B OACTRL-2 SCHEDULE,No,ZoneSum,1.00,1,PERIMETER_ZN_1 THERMAL ZONE,PERIMETER_ZN_1 THERMAL ZONE DESIGN SPECIFICATION OUTDOOR AIR,
 Controller:MechanicalVentilation,BASESYS7OR3B OACTRL-3 MECH VENT CONTROLLER,BASESYS7OR3B OACTRL-3 SCHEDULE,No,ZoneSum,1.00,1,PERIMETER_ZN_2 THERMAL ZONE,PERIMETER_ZN_2 THERMAL ZONE DESIGN SPECIFICATION OUTDOOR AIR,
 Controller:MechanicalVentilation,BASESYS7OR3B OACTRL-4 MECH VENT CONTROLLER,BASESYS7OR3B OACTRL-4 SCHEDULE,No,ZoneSum,1.00,1,PERIMETER_ZN_3 THERMAL ZONE,PERIMETER_ZN_3 THERMAL ZONE DESIGN SPECIFICATION OUTDOOR AIR,
 Controller:MechanicalVentilation,BASESYS7OR3B OACTRL-5 MECH VENT CONTROLLER,BASESYS7OR3B OACTRL-5 SCHEDULE,No,ZoneSum,1.00,1,PERIMETER_ZN_4 THERMAL ZONE,PERIMETER_ZN_4 THERMAL ZONE DESIGN SPECIFICATION OUTDOOR AIR,
 Component Sizing Information, Controller:OutdoorAir, BASESYS7OR3B OACTRL, Maximum Outdoor Air Flow Rate [m3/s], 0.514508
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, BASESYS7OR3B COILCLG, User-Specified Rated Air Flow Rate [m3/s], 0.514508
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, BASESYS7OR3B COILCLG, User-Specified Gross Rated Total Cooling Capacity [W], 9447.73
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, BASESYS7OR3B COILCLG, Design Size Gross Rated Sensible Heat Ratio, 0.811657
! <DX Cooling Coil Standard Rating Information>, Component Type, Component Name, Standard Rating (Net) Cooling Capacity {W}, Standard Rating Net COP {W/W}, EER {Btu/W-h}, SEER User {Btu/W-h}, SEER Standard {Btu/W-h}, IEER {Btu/W-h}
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, BASESYS7OR3B COILCLG, 9034.8, 3.33, 11.37, 14.13, 12.36, 11.9
! <DX Cooling Coil AHRI 2023 Standard Rating Information>, Component Type, Component Name, Standard Rating (Net) Cooling Capacity {W}, Standard Rating Net COP2 {W/W}, EER2 {Btu/W-h}, SEER2 User {Btu/W-h}, SEER2 Standard {Btu/W-h}, IEER 2022 {Btu/W-h}
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, BASESYS7OR3B COILCLG, 8951.9, 3.20, 10.93, 13.53, 12.18, 11.2
 Component Sizing Information, Coil:Heating:DX:SingleSpeed, BASESYS7OR3B COILHTG, User-Specified Rated Air Flow Rate [m3/s], 0.514508
 Component Sizing Information, Coil:Heating:DX:SingleSpeed, BASESYS7OR3B COILHTG, User-Specified Gross Rated Heating Capacity [W], 9447.73
! <DX Heating Coil Standard Rating Information>, Component Type, Component Name, High Temperature Heating (net) Rating Capacity {W}, Low Temperature Heating (net) Rating Capacity {W}, HSPF {Btu/W-h}, Region Number
 DX Heating Coil Standard Rating Information, Coil:Heating:DX:SingleSpeed, BASESYS7OR3B COILHTG, 9838.1, 7285.4, 8.24, 4
! <DX Heating Coil AHRI 2023 Standard Rating Information>, Component Type, Component Name, High Temperature Heating (net) Rating Capacity {W}, Low Temperature Heating (net) Rating Capacity {W}, HSPF2 {Btu/W-h}, Region Number
 DX Heating Coil AHRI 2023 Standard Rating Information, Coil:Heating:DX:SingleSpeed, BASESYS7OR3B COILHTG, 9921.0, 7368.2, 7.64, 4
 Component Sizing Information, Coil:Heating:Electric, BASESYS7OR3B SUPPCOILHTG, Design Size Nominal Capacity [W], 11776.7
 Component Sizing Information, Coil:Heating:Electric, BASESYS7OR3B SUPPCOILHTG, User-Specified Nominal Capacity [W], 8450.79
 Component Sizing Information, Fan:ConstantVolume, BASESYS7OR3B SUPFAN, User-Specified Maximum Flow Rate [m3/s], 0.514508
 Component Sizing Information, Fan:ConstantVolume, BASESYS7OR3B SUPFAN, Design Electric Power Consumption [W], 809.305
 Component Sizing Information, Controller:OutdoorAir, BASESYS7OR3B OACTRL-2, Maximum Outdoor Air Flow Rate [m3/s], 0.504616
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, BASESYS7OR3B COILCLG-2, User-Specified Rated Air Flow Rate [m3/s], 0.504616
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, BASESYS7OR3B COILCLG-2, User-Specified Gross Rated Total Cooling Capacity [W], 9443.28
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, BASESYS7OR3B COILCLG-2, Design Size Gross Rated Sensible Heat Ratio, 0.803470
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, BASESYS7OR3B COILCLG-2, 9038.0, 3.34, 11.41, 14.19, 12.41, 11.9
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, BASESYS7OR3B COILCLG-2, 8956.7, 3.22, 10.97, 13.59, 12.23, 11.3
 Component Sizing Information, Coil:Heating:DX:SingleSpeed, BASESYS7OR3B COILHTG-2, User-Specified Rated Air Flow Rate [m3/s], 0.504616
 Component Sizing Information, Coil:Heating:DX:SingleSpeed, BASESYS7OR3B COILHTG-2, User-Specified Gross Rated Heating Capacity [W], 9443.28
 DX Heating Coil Standard Rating Information, Coil:Heating:DX:SingleSpeed, BASESYS7OR3B COILHTG-2, 9826.0, 7274.5, 8.26, 4
 DX Heating Coil AHRI 2023 Standard Rating Information, Coil:Heating:DX:SingleSpeed, BASESYS7OR3B COILHTG-2, 9907.3, 7355.7, 7.65, 4
 Component Sizing Information, Coil:Heating:Electric, BASESYS7OR3B SUPPCOILHTG-2, Design Size Nominal Capacity [W], 10964.8
 Component Sizing Information, Coil:Heating:Electric, BASESYS7OR3B SUPPCOILHTG-2, User-Specified Nominal Capacity [W], 7504.70
 Component Sizing Information, Fan:ConstantVolume, BASESYS7OR3B SUPFAN-2, User-Specified Maximum Flow Rate [m3/s], 0.504616
 Component Sizing Information, Fan:ConstantVolume, BASESYS7OR3B SUPFAN-2, Design Electric Power Consumption [W], 793.745
 Component Sizing Information, Controller:OutdoorAir, BASESYS7OR3B OACTRL-3, Maximum Outdoor Air Flow Rate [m3/s], 0.288357
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, BASESYS7OR3B COILCLG-3, User-Specified Rated Air Flow Rate [m3/s], 0.288357
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, BASESYS7OR3B COILCLG-3, User-Specified Gross Rated Total Cooling Capacity [W], 5437.11
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, BASESYS7OR3B COILCLG-3, Design Size Gross Rated Sensible Heat Ratio, 0.800261
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, BASESYS7OR3B COILCLG-3, 5205.5, 3.35, 11.42, 14.21, 12.43, 12.0
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, BASESYS7OR3B COILCLG-3, 5159.0, 3.22, 10.99, 13.62, 12.26, 11.3
 Component Sizing Information, Coil:Heating:DX:SingleSpeed, BASESYS7OR3B COILHTG-3, User-Specified Rated Air Flow Rate [m3/s], 0.288357
 Component Sizing Information, Coil:Heating:DX:SingleSpeed, BASESYS7OR3B COILHTG-3, User-Specified Gross Rated Heating Capacity [W], 5437.11
 DX Heating Coil Standard Rating Information, Coil:Heating:DX:SingleSpeed, BASESYS7OR3B COILHTG-3, 5655.8, 4186.7, 8.26, 4
 DX Heating Coil AHRI 2023 Standard Rating Information, Coil:Heating:DX:SingleSpeed, BASESYS7OR3B COILHTG-3, 5702.2, 4233.1, 7.65, 4
 Component Sizing Information, Coil:Heating:Electric, BASESYS7OR3B SUPPCOILHTG-3, Design Size Nominal Capacity [W], 6313.89
 Component Sizing Information, Coil:Heating:Electric, BASESYS7OR3B SUPPCOILHTG-3, User-Specified Nominal Capacity [W], 4348.21
 Component Sizing Information, Fan:ConstantVolume, BASESYS7OR3B SUPFAN-3, User-Specified Maximum Flow Rate [m3/s], 0.288357
 Component Sizing Information, Fan:ConstantVolume, BASESYS7OR3B SUPFAN-3, Design Electric Power Consumption [W], 453.577
 Component Sizing Information, Controller:OutdoorAir, BASESYS7OR3B OACTRL-4, Maximum Outdoor Air Flow Rate [m3/s], 0.417536
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, BASESYS7OR3B COILCLG-4, User-Specified Rated Air Flow Rate [m3/s], 0.417536
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, BASESYS7OR3B COILCLG-4, User-Specified Gross Rated Total Cooling Capacity [W], 7667.06
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, BASESYS7OR3B COILCLG-4, Design Size Gross Rated Sensible Heat Ratio, 0.811657
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, BASESYS7OR3B COILCLG-4, 7332.0, 3.33, 11.37, 14.13, 12.36, 11.9
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, BASESYS7OR3B COILCLG-4, 7264.7, 3.20, 10.93, 13.53, 12.18, 11.2
 Component Sizing Information, Coil:Heating:DX:SingleSpeed, BASESYS7OR3B COILHTG-4, User-Specified Rated Air Flow Rate [m3/s], 0.417536
 Component Sizing Information, Coil:Heating:DX:SingleSpeed, BASESYS7OR3B COILHTG-4, User-Specified Gross Rated Heating Capacity [W], 7667.06
 DX Heating Coil Standard Rating Information, Coil:Heating:DX:SingleSpeed, BASESYS7OR3B COILHTG-4, 7983.8, 5912.2, 8.19, 4
 DX Heating Coil AHRI 2023 Standard Rating Information, Coil:Heating:DX:SingleSpeed, BASESYS7OR3B COILHTG-4, 8051.1, 5979.5, 7.64, 4
 Component Sizing Information, Coil:Heating:Electric, BASESYS7OR3B SUPPCOILHTG-4, Design Size Nominal Capacity [W], 9449.02
 Component Sizing Information, Coil:Heating:Electric, BASESYS7OR3B SUPPCOILHTG-4, User-Specified Nominal Capacity [W], 6681.02
 Component Sizing Information, Fan:ConstantVolume, BASESYS7OR3B SUPFAN-4, User-Specified Maximum Flow Rate [m3/s], 0.417536
 Component Sizing Information, Fan:ConstantVolume, BASESYS7OR3B SUPFAN-4, Design Electric Power Consumption [W], 656.771
 Component Sizing Information, Controller:OutdoorAir, BASESYS7OR3B OACTRL-5, Maximum Outdoor Air Flow Rate [m3/s], 0.328137
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, BASESYS7OR3B COILCLG-5, User-Specified Rated Air Flow Rate [m3/s], 0.328137
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, BASESYS7OR3B COILCLG-5, User-Specified Gross Rated Total Cooling Capacity [W], 6697.44
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, BASESYS7OR3B COILCLG-5, Design Size Gross Rated Sensible Heat Ratio, 0.768253
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, BASESYS7OR3B COILCLG-5, 6433.0, 3.40, 11.59, 14.44, 12.63, 12.2
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, BASESYS7OR3B COILCLG-5, 6380.1, 3.28, 11.18, 13.87, 12.49, 11.6
 Component Sizing Information, Coil:Heating:DX:SingleSpeed, BASESYS7OR3B COILHTG-5, User-Specified Rated Air Flow Rate [m3/s], 0.328137
 Component Sizing Information, Coil:Heating:DX:SingleSpeed, BASESYS7OR3B COILHTG-5, User-Specified Gross Rated Heating Capacity [W], 6697.44
 DX Heating Coil Standard Rating Information, Coil:Heating:DX:SingleSpeed, BASESYS7OR3B COILHTG-5, 6945.9, 5136.2, 8.31, 4
 DX Heating Coil AHRI 2023 Standard Rating Information, Coil:Heating:DX:SingleSpeed, BASESYS7OR3B COILHTG-5, 6998.7, 5189.1, 7.70, 4
 Component Sizing Information, Coil:Heating:Electric, BASESYS7OR3B SUPPCOILHTG-5, Design Size Nominal Capacity [W], 7005.93
 Component Sizing Information, Coil:Heating:Electric, BASESYS7OR3B SUPPCOILHTG-5, User-Specified Nominal Capacity [W], 4724.33
 Component Sizing Information, Fan:ConstantVolume, BASESYS7OR3B SUPFAN-5, User-Specified Maximum Flow Rate [m3/s], 0.328137
 Component Sizing Information, Fan:ConstantVolume, BASESYS7OR3B SUPFAN-5, Design Electric Power Consumption [W], 516.149
Water Heater Information,WaterHeater:Mixed,NONRESBASEELECWATERHEATER,1.1354e-01,8742.4,1.024,0.9938
 Component Sizing Information, PlantLoop, NONRESBASEELECSHWSYSTEM, Maximum Loop Flow Rate [m3/s], 5.20689E-06
 Component Sizing Information, PlantLoop, NONRESBASEELECSHWSYSTEM, Plant Loop Volume [m3], 0.000624826
 Component Sizing Information, PlantLoop, NONRESBASEELECSHWSYSTEM, Design Supply Temperature [C], 57.2222
 Component Sizing Information, PlantLoop, NONRESBASEELECSHWSYSTEM, Design Return Temperature [C], 12.7778
 Component Sizing Information, PlantLoop, NONRESBASEELECSHWSYSTEM, Sizing Option, NonCoincident
 Component Sizing Information, PlantLoop, NONRESBASEELECSHWSYSTEM, Minimum Loop Flow Rate [m3/s], 0.00000
 Component Sizing Information, PlantLoop, NONRESBASEELECSHWSYSTEM, Design Capacity [W], 971.374
 Component Sizing Information, Pump:VariableSpeed, NONRESBASEELECSHWSYSTEM PUMP, Design Flow Rate [m3/s], 5.20689E-06
 Component Sizing Information, Pump:VariableSpeed, NONRESBASEELECSHWSYSTEM PUMP, Design Power Consumption [W], 0.00000
 Component Sizing Information, WaterHeater:Mixed, NONRESBASEELECWATERHEATER, Use Side Design Flow Rate [m3/s], 5.20689E-06
! <Environment>,Environment Name,Environment Type, Start Date, End Date, Start DayOfWeek, Duration {#days}, Source:Start DayOfWeek,  Use Daylight Saving, Use Holidays, Apply Weekend Holiday Rule,  Use Rain Values, Use Snow Values, Sky Temperature Model
! <Environment:Special Days>, Special Day Name, Special Day Type, Source, Start Date, Duration {#days}
! <Environment:Daylight Saving>, Daylight Saving Indicator, Source, Start Date, End Date
! <Environment:WarmupDays>, NumberofWarmupDays
Environment,CA_TITLE24_2025_CZ12_SACRAMENTO-EXECUTIVE,WeatherFileRunPeriod,01/01/2009,12/31/2009,Thursday,365,Use RunPeriod Specified Day,No,No,Yes,Yes,Yes,Clark and Allen
Environment:Daylight Saving,Yes,InputFile,03/08,11/01
Environment:Special Days,CHRISTMAS DAY,Holiday,InputFile,12/25,  1
Environment:Special Days,COLUMBUS DAY,Holiday,InputFile,10/12,  1
Environment:Special Days,INDEPENDENCE DAY,Holiday,InputFile,07/06,  1
Environment:Special Days,LABOR DAY,Holiday,InputFile,09/07,  1
Environment:Special Days,MARTIN LUTHER KING DAY,Holiday,InputFile,01/19,  1
Environment:Special Days,MEMORIAL DAY,Holiday,InputFile,05/25,  1
Environment:Special Days,NEW YEAR'S DAY,Holiday,InputFile,01/01,  1
Environment:Special Days,PRESIDENTS DAY,Holiday,InputFile,02/16,  1
Environment:Special Days,THANKSGIVING DAY,Holiday,InputFile,11/26,  1
Environment:Special Days,VETERANS DAY,Holiday,InputFile,11/11,  1
Environment:WarmupDays,  9
! <Tabular Report>,Style,Unit Conversion, Format Reals
Tabular Report,HTML,INCHPOUND,Yes
! <Warmup Convergence Information>,Zone Name,Environment Type/Name,Average Warmup Temperature Difference {deltaC},Std Dev Warmup Temperature Difference {deltaC},Max Temperature Pass/Fail Convergence,Min Temperature Pass/Fail Convergence,Average Warmup Load Difference {W},Std Dev Warmup Load Difference {W},Heating Load Pass/Fail Convergence,Cooling Load Pass/Fail Convergence
 Warmup Convergence Information,ATTIC THERMAL ZONE,RunPeriod: CA_TITLE24_2025_CZ12_SACRAMENTO-EXECUTIVE,2.2416509376E-002,2.3523724930E-002,Pass,Pass,0.0000000000,0.0000000000,Pass,Pass
 Warmup Convergence Information,CORE_ZN THERMAL ZONE,RunPeriod: CA_TITLE24_2025_CZ12_SACRAMENTO-EXECUTIVE,0.1546964953,9.3683456861E-002,Pass,Pass,0.2977899944,0.4840878700,Pass,Pass
 Warmup Convergence Information,PERIMETER_ZN_1 THERMAL ZONE,RunPeriod: CA_TITLE24_2025_CZ12_SACRAMENTO-EXECUTIVE,0.2541631480,0.1041466466,Pass,Pass,0.4185833523,0.3103924513,Pass,Pass
 Warmup Convergence Information,PERIMETER_ZN_2 THERMAL ZONE,RunPeriod: CA_TITLE24_2025_CZ12_SACRAMENTO-EXECUTIVE,0.2376098089,0.1155764180,Pass,Pass,0.6015435401,0.3888602506,Pass,Pass
 Warmup Convergence Information,PERIMETER_ZN_3 THERMAL ZONE,RunPeriod: CA_TITLE24_2025_CZ12_SACRAMENTO-EXECUTIVE,0.2791749500,0.1346691497,Pass,Pass,0.6405888150,0.4531316995,Pass,Pass
 Warmup Convergence Information,PERIMETER_ZN_4 THERMAL ZONE,RunPeriod: CA_TITLE24_2025_CZ12_SACRAMENTO-EXECUTIVE,0.2366579704,0.1168112950,Pass,Pass,0.5069812145,0.3016496733,Pass,Pass
! <Program Control Information:Threads/Parallel Sims>, Threading Supported,Maximum Number of Threads, Env Set Threads (OMP_NUM_THREADS), EP Env Set Threads (EP_OMP_NUM_THREADS), IDF Set Threads, Number of Threads Used (Interior Radiant Exchange), Number Nominal Surfaces, Number Parallel Sims
Program Control Information:Threads/Parallel Sims, No,1, N/A, N/A, N/A, N/A, N/A, N/A
End of Data
