Program Version,EnergyPlus, Version 26.2.0-e34dc4614b, YMD=2026.06.01 10:43
! <Version>, Version ID
 Version, 25.1
! <Timesteps per Hour>, #TimeSteps, Minutes per TimeStep {minutes}
 Timesteps per Hour,  4, 15
! <System Convergence Limits>, Minimum System TimeStep {minutes}, Max HVAC Iterations, Minimum Plant Iterations, Maximum Plant Iterations
 System Convergence Limits, 1, 20, 2, 8
! <Simulation Control>, Do Zone Sizing, Do System Sizing, Do Plant Sizing, Do Design Days, Do Weather Simulation, Do HVAC Sizing Simulation
 Simulation Control, Yes, No, Yes, No, Yes, No
! <Performance Precision Tradeoffs>, Use Coil Direct Simulation, Zone Radiant Exchange Algorithm, Override Mode, Number of Timestep In Hour, Force Euler Method, Minimum Number of Warmup Days, Force Suppress All Begin Environment Resets, Minimum System Timestep, MaxZoneTempDiff, MaxAllowedDelTemp
 Performance Precision Tradeoffs, No, ScriptF, Normal, 4, No, 1, No, 1.0, 0.300, 2.0000E-003
! <Output Reporting Tolerances>, Tolerance for Time Heating Setpoint Not Met, Tolerance for Zone Cooling Setpoint Not Met Time
 Output Reporting Tolerances, 0.560, 0.560, 
! <Site:GroundTemperature:BuildingSurface>,Jan{C},Feb{C},Mar{C},Apr{C},May{C},Jun{C},Jul{C},Aug{C},Sep{C},Oct{C},Nov{C},Dec{C}
 Site:GroundTemperature:BuildingSurface,  18.00,  18.00,  18.00,  18.00,  18.00,  18.00,  18.00,  18.00,  18.00,  18.00,  18.00,  18.00
! <Site:GroundTemperature:FCfactorMethod>,Jan{C},Feb{C},Mar{C},Apr{C},May{C},Jun{C},Jul{C},Aug{C},Sep{C},Oct{C},Nov{C},Dec{C}
 Site:GroundTemperature:FCfactorMethod,   9.39,   8.74,   9.89,  11.68,  16.37,  19.99,  22.43,  23.18,  21.91,  19.10,  15.35,  11.86
! <Site:GroundTemperature:Shallow>,Jan{C},Feb{C},Mar{C},Apr{C},May{C},Jun{C},Jul{C},Aug{C},Sep{C},Oct{C},Nov{C},Dec{C}
 Site:GroundTemperature:Shallow,  13.00,  13.00,  13.00,  13.00,  13.00,  13.00,  13.00,  13.00,  13.00,  13.00,  13.00,  13.00
! <Site:GroundTemperature:Deep>,Jan{C},Feb{C},Mar{C},Apr{C},May{C},Jun{C},Jul{C},Aug{C},Sep{C},Oct{C},Nov{C},Dec{C}
 Site:GroundTemperature:Deep,  16.00,  16.00,  16.00,  16.00,  16.00,  16.00,  16.00,  16.00,  16.00,  16.00,  16.00,  16.00
! <Site:GroundReflectance>,Jan{dimensionless},Feb{dimensionless},Mar{dimensionless},Apr{dimensionless},May{dimensionless},Jun{dimensionless},Jul{dimensionless},Aug{dimensionless},Sep{dimensionless},Oct{dimensionless},Nov{dimensionless},Dec{dimensionless}
 Site:GroundReflectance,  0.20,  0.20,  0.20,  0.20,  0.20,  0.20,  0.20,  0.20,  0.20,  0.20,  0.20,  0.20
! <Site:GroundReflectance:SnowModifier>, Normal, Daylighting {dimensionless}
 Site:GroundReflectance:SnowModifier,   1.000,   1.000
! <Site:GroundReflectance:Snow>,Jan{dimensionless},Feb{dimensionless},Mar{dimensionless},Apr{dimensionless},May{dimensionless},Jun{dimensionless},Jul{dimensionless},Aug{dimensionless},Sep{dimensionless},Oct{dimensionless},Nov{dimensionless},Dec{dimensionless}
 Site:GroundReflectance:Snow,  0.20,  0.20,  0.20,  0.20,  0.20,  0.20,  0.20,  0.20,  0.20,  0.20,  0.20,  0.20
! <Site:GroundReflectance:Snow:Daylighting>,Jan{dimensionless},Feb{dimensionless},Mar{dimensionless},Apr{dimensionless},May{dimensionless},Jun{dimensionless},Jul{dimensionless},Aug{dimensionless},Sep{dimensionless},Oct{dimensionless},Nov{dimensionless},Dec{dimensionless}
 Site:GroundReflectance:Snow:Daylighting,  0.20,  0.20,  0.20,  0.20,  0.20,  0.20,  0.20,  0.20,  0.20,  0.20,  0.20,  0.20
! <Environment:Weather Station>,Wind Sensor Height Above Ground {m},Wind Speed Profile Exponent {},Wind Speed Profile Boundary Layer Thickness {m},Air Temperature Sensor Height Above Ground {m},Wind Speed Modifier Coefficient-Internal,Temperature Modifier Coefficient-Internal
Environment:Weather Station,10.000,0.140,270.000,1.500,1.586,9.750E-003
! <Site:Location>, Location Name, Latitude {N+/S- Deg}, Longitude {E+/W- Deg},  Time Zone Number {GMT+/-}, Elevation {m},  Standard Pressure at Elevation {Pa}, Standard RhoAir at Elevation
Site:Location,SACRAMENTO EXECUTIVE CA USA Klimaat WMO#=724830,38.51,-121.50,-8.00,4.60,101270,1.2037
! <Site Water Mains Temperature Information>,Calculation Method{},Water Mains Temperature Schedule Name{},Annual Average Outdoor Air Temperature{C},Maximum Difference In Monthly Average Outdoor Air Temperatures{deltaC},Fixed Default Water Mains Temperature{C}
Site Water Mains Temperature Information,Schedule,WATERMAINCZ12,0.00,0.00,NA
! <Building Information>, Building Name,North Axis {deg},Terrain,  Loads Convergence Tolerance Value,Temperature Convergence Tolerance Value,  Solar Distribution,Maximum Number of Warmup Days,Minimum Number of Warmup Days
 Building Information,Small Office,0.000,Suburbs,0.0400000,0.400000,FullExterior,50,1
! <Inside Convection Algorithm>, Algorithm {Simple | TARP | CeilingDiffuser | AdaptiveConvectionAlgorithm}
Inside Convection Algorithm,TARP
! <Outside Convection Algorithm>, Algorithm {SimpleCombined | TARP | MoWitt | DOE-2 | AdaptiveConvectionAlgorithm}
Outside Convection Algorithm,DOE-2
! <Sky Radiance Distribution>, Value {Anisotropic}
Sky Radiance Distribution,Anisotropic
! <Zone Air Solution Algorithm>, Algorithm {ThirdOrderBackwardDifference | AnalyticalSolution | EulerMethod}, Space Heat Balance Sizing, Space Heat Balance Simulation
 Zone Air Solution Algorithm, ThirdOrderBackwardDifference, No, No
! <Zone Air Carbon Dioxide Balance Simulation>, Simulation {Yes/No}, Carbon Dioxide Concentration
 Zone Air Carbon Dioxide Balance Simulation, No,N/A
! <Zone Air Generic Contaminant Balance Simulation>, Simulation {Yes/No}, Generic Contaminant Concentration
 Zone Air Generic Contaminant Balance Simulation, No,N/A
! <Zone Air Mass Flow Balance Simulation>, Enforce Mass Balance, Adjust Zone Mixing and Return {AdjustMixingOnly | AdjustReturnOnly | AdjustMixingThenReturn | AdjustReturnThenMixing | None}, Adjust Zone Infiltration {AddInfiltration | AdjustInfiltration | None}, Infiltration Zones {MixingSourceZonesOnly | AllZones}
 Zone Air Mass Flow Balance Simulation, No,N/A,N/A,N/A
! <HVACSystemRootFindingAlgorithm>, Value {RegulaFalsi | Bisection | BisectionThenRegulaFalsi | RegulaFalsiThenBisection}
 HVACSystemRootFindingAlgorithm, RegulaFalsi
! <Environment:Site Atmospheric Variation>,Wind Speed Profile Exponent {},Wind Speed Profile Boundary Layer Thickness {m},Air Temperature Gradient Coefficient {K/m}
Environment:Site Atmospheric Variation,0.220000,370.000,0.00650000
! <Shadowing/Sun Position Calculations Annual Simulations>, Shading Calculation Method, Shading Calculation Update Frequency Method, Shading Calculation Update Frequency {days}, Maximum Figures in Shadow Overlap Calculations {}, Polygon Clipping Algorithm, Pixel Counting Resolution, Sky Diffuse Modeling Algorithm, Output External Shading Calculation Results, Disable Self-Shading Within Shading Zone Groups, Disable Self-Shading From Shading Zone Groups to Other Zones
Shadowing/Sun Position Calculations Annual Simulations,PolygonClipping,Periodic,20,15000,SutherlandHodgman,512,SimpleSkyDiffuseModeling,No,No,No
! <Surface Geometry>,Starting Corner,Vertex Input Direction,Coordinate System,Daylight Reference Point Coordinate System,Rectangular (Simple) Surface Coordinate System
 Surface Geometry,UpperLeftCorner,Counterclockwise,RelativeCoordinateSystem,RelativeCoordinateSystem,RelativeToZoneOrigin
! <Surface Heat Transfer Algorithm>, Value {CTF - ConductionTransferFunction | EMPD - MoisturePenetrationDepthConductionTransferFunction | CondFD - ConductionFiniteDifference | HAMT - CombinedHeatAndMoistureFiniteElement} - Description,Inside Surface Max Temperature Limit{C}, Surface Convection Coefficient Lower Limit {W/m2-K}, Surface Convection Coefficient Upper Limit {W/m2-K}
Surface Heat Transfer Algorithm, CTF - ConductionTransferFunction,200,0.10,1000.0
! <Shading Summary>, Number of Fixed Detached Shades, Number of Building Detached Shades, Number of Attached Shades
 Shading Summary,0,0,0
! <Zone Summary>, Number of Zones, Number of Zone Surfaces, Number of SubSurfaces
 Zone Summary,6,64,21
! <Zone Information>,Zone Name,North Axis {deg},Origin X-Coordinate {m},Origin Y-Coordinate {m},Origin Z-Coordinate {m},Centroid X-Coordinate {m},Centroid Y-Coordinate {m},Centroid Z-Coordinate {m},Type,Zone Multiplier,Zone List Multiplier,Minimum X {m},Maximum X {m},Minimum Y {m},Maximum Y {m},Minimum Z {m},Maximum Z {m},Ceiling Height {m},Volume {m3},Zone Inside Convection Algorithm {Simple-Detailed-CeilingDiffuser-TrombeWall},Zone Outside Convection Algorithm {Simple-Detailed-Tarp-MoWitt-DOE-2-BLAST}, Floor Area {m2},Exterior Gross Wall Area {m2},Exterior Net Wall Area {m2},Exterior Window Area {m2}, Number of Surfaces, Number of SubSurfaces, Number of Shading SubSurfaces,  Part of Total Building Area
 Zone Information, ATTIC THERMAL ZONE,0.0,0.00,0.00,0.00,13.85,9.23,3.70,1,1,1,-0.60,28.29,-0.60,19.06,3.05,6.33,1.64,720.18,TARP,DOE-2,567.98,0.00,0.00,0.00,13,0,0,Yes
 Zone Information, CORE_ZN THERMAL ZONE,0.0,0.00,0.00,0.00,13.85,9.23,1.53,1,1,1,5.00,22.69,5.00,13.46,0.00,3.05,3.05,456.46,TARP,DOE-2,149.66,0.00,0.00,0.00,6,0,0,Yes
 Zone Information, PERIMETER_ZN_1 THERMAL ZONE,0.0,0.00,0.00,0.00,13.85,2.21,1.53,1,1,1,0.00,27.69,0.00,5.00,0.00,3.05,3.05,346.02,TARP,DOE-2,113.45,84.45,63.82,20.64,6,7,0,Yes
 Zone Information, PERIMETER_ZN_2 THERMAL ZONE,0.0,0.00,0.00,0.00,25.64,9.23,1.53,1,1,1,22.69,27.69,0.00,18.46,0.00,3.05,3.05,205.27,TARP,DOE-2,67.30,56.30,45.15,11.16,6,4,0,Yes
 Zone Information, PERIMETER_ZN_3 THERMAL ZONE,0.0,0.00,0.00,0.00,13.85,16.25,1.53,1,1,1,0.00,27.69,13.46,18.46,0.00,3.05,3.05,346.02,TARP,DOE-2,113.45,84.45,67.72,16.73,6,6,0,Yes
 Zone Information, PERIMETER_ZN_4 THERMAL ZONE,0.0,0.00,0.00,0.00,2.05,9.23,1.53,1,1,1,0.00,5.00,0.00,18.46,0.00,3.05,3.05,205.27,TARP,DOE-2,67.30,56.30,45.15,11.16,6,4,0,Yes
! <Zone Internal Gains Nominal>,Zone Name, Floor Area {m2},# Occupants,Area per Occupant {m2/person},Occupant per Area {person/m2},Interior Lighting {W/m2},Electric Load {W/m2},Gas Load {W/m2},Other Load {W/m2},Hot Water Eq {W/m2},Steam Equipment {W/m2},Sum Loads per Area {W/m2},Outdoor Controlled Baseboard Heat
 Zone Internal Gains Nominal, ATTIC THERMAL ZONE,567.98,0.0,N/A,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,No
 Zone Internal Gains Nominal, CORE_ZN THERMAL ZONE,149.66,8.1,18.581,5.382E-002,6.458,16.146,0.000,0.000,0.000,0.000,22.604,No
 Zone Internal Gains Nominal, PERIMETER_ZN_1 THERMAL ZONE,113.45,6.1,18.581,5.382E-002,6.458,16.146,0.000,0.000,0.000,0.000,22.604,No
 Zone Internal Gains Nominal, PERIMETER_ZN_2 THERMAL ZONE,67.30,3.6,18.581,5.382E-002,6.458,16.146,0.000,0.000,0.000,0.000,22.604,No
 Zone Internal Gains Nominal, PERIMETER_ZN_3 THERMAL ZONE,113.45,6.1,18.581,5.382E-002,6.458,16.146,0.000,0.000,0.000,0.000,22.604,No
 Zone Internal Gains Nominal, PERIMETER_ZN_4 THERMAL ZONE,67.30,3.6,18.581,5.382E-002,6.458,16.146,0.000,0.000,0.000,0.000,22.604,No
! <People Internal Gains Nominal>,Name,Schedule Name,Zone Name,Zone Floor Area {m2},# Zone Occupants,Number of People {},People/Floor Area {person/m2},Floor Area per person {m2/person},Fraction Radiant,Fraction Convected,Sensible Fraction Calculation,Activity level,ASHRAE 55 Warnings,Carbon Dioxide Generation Rate,Minimum Number of People for All Day Types,Maximum Number of People for All Day Types,Minimum Number of People for Weekdays, Maximum Number of People for Weekdays, Minimum Number of People for Weekends/Holidays, Maximum Number of People for Weekends /Holidays,Minimum Number of People for Summer Design Days, Maximum Number of People for Summer Design Days,Minimum Number of People for Winter Design Days, Maximum Number of People for Winter Design Days
 People Internal Gains Nominal, CORE_ZN PEOPLE,OFFICEOCCUPANCY,CORE_ZN THERMAL ZONE,149.66,8.1,8.1,5.382E-002,18.581,0.300,0.700,0.556,CORE_ZN PEOPLE ACTIVITY LEVEL,No,3.8200E-008,0.0,8.1,0.0,7.7,0.0,2.4,8.1,8.1,0.0,0.0,
 People Internal Gains Nominal, PERIMETER_ZN_1 PEOPLE,OFFICEOCCUPANCY,PERIMETER_ZN_1 THERMAL ZONE,113.45,6.1,6.1,5.382E-002,18.581,0.300,0.700,0.556,PERIMETER_ZN_1 PEOPLE ACTIVITY LEVEL,No,3.8200E-008,0.0,6.1,0.0,5.8,0.0,1.8,6.1,6.1,0.0,0.0,
 People Internal Gains Nominal, PERIMETER_ZN_2 PEOPLE,OFFICEOCCUPANCY,PERIMETER_ZN_2 THERMAL ZONE,67.30,3.6,3.6,5.382E-002,18.581,0.300,0.700,0.556,PERIMETER_ZN_2 PEOPLE ACTIVITY LEVEL,No,3.8200E-008,0.0,3.6,0.0,3.4,0.0,1.1,3.6,3.6,0.0,0.0,
 People Internal Gains Nominal, PERIMETER_ZN_3 PEOPLE,OFFICEOCCUPANCY,PERIMETER_ZN_3 THERMAL ZONE,113.45,6.1,6.1,5.382E-002,18.581,0.300,0.700,0.556,PERIMETER_ZN_3 PEOPLE ACTIVITY LEVEL,No,3.8200E-008,0.0,6.1,0.0,5.8,0.0,1.8,6.1,6.1,0.0,0.0,
 People Internal Gains Nominal, PERIMETER_ZN_4 PEOPLE,OFFICEOCCUPANCY,PERIMETER_ZN_4 THERMAL ZONE,67.30,3.6,3.6,5.382E-002,18.581,0.300,0.700,0.556,PERIMETER_ZN_4 PEOPLE ACTIVITY LEVEL,No,3.8200E-008,0.0,3.6,0.0,3.4,0.0,1.1,3.6,3.6,0.0,0.0,
! <Lights Internal Gains Nominal>,Name,Schedule Name,Zone Name,Zone Floor Area {m2},# Zone Occupants,Lighting Level {W},Lights/Floor Area {W/m2},Lights per person {W/person},Fraction Return Air,Fraction Radiant,Fraction Short Wave,Fraction Convected,Fraction Replaceable,End-Use, Minimum Lighting Level for All Day Types {W},Maximum Lighting Level for All Day Types {W},Minimum Lighting Level for Weekdays {W}, Maximum Lighting Level for Weekdays {W},Minimum Lighting Level for Weekends/Holidays {W}, Maximum Lighting Level for Weekends /Holidays {W},Minimum Lighting Level for Summer Design Days {W}, Maximum Lighting Level for Summer Design Days {W},Minimum Lighting Level for Winter Design Days {W}, Maximum Lighting Level for Winter Design Days {W}
 Lights Internal Gains Nominal, CORE_ZN REGULATED LIGHTS,OFFICELIGHTS,CORE_ZN THERMAL ZONE,149.66,8.1,966.540,6.458,120.000,0.000,0.970,0.000,3.000E-002,1.000,ComplianceLtg,0.000,966.540,48.327,628.3,48.327,289.962,966.540,966.540,0.000,0.000
 Lights Internal Gains Nominal, PERIMETER_ZN_1 REGULATED LIGHTS,OFFICELIGHTS,PERIMETER_ZN_1 THERMAL ZONE,113.45,6.1,732.700,6.458,120.000,0.000,0.970,0.000,3.000E-002,1.000,ComplianceLtg,0.000,732.700,36.635,476.3,36.635,219.810,732.700,732.700,0.000,0.000
 Lights Internal Gains Nominal, PERIMETER_ZN_2 REGULATED LIGHTS,OFFICELIGHTS,PERIMETER_ZN_2 THERMAL ZONE,67.30,3.6,434.647,6.458,120.000,0.000,0.970,0.000,3.000E-002,1.000,ComplianceLtg,0.000,434.647,21.732,282.5,21.732,130.394,434.647,434.647,0.000,0.000
 Lights Internal Gains Nominal, PERIMETER_ZN_3 REGULATED LIGHTS,OFFICELIGHTS,PERIMETER_ZN_3 THERMAL ZONE,113.45,6.1,732.700,6.458,120.000,0.000,0.970,0.000,3.000E-002,1.000,ComplianceLtg,0.000,732.700,36.635,476.3,36.635,219.810,732.700,732.700,0.000,0.000
 Lights Internal Gains Nominal, PERIMETER_ZN_4 REGULATED LIGHTS,OFFICELIGHTS,PERIMETER_ZN_4 THERMAL ZONE,67.30,3.6,434.647,6.458,120.000,0.000,0.970,0.000,3.000E-002,1.000,ComplianceLtg,0.000,434.647,21.732,282.5,21.732,130.394,434.647,434.647,0.000,0.000
! <ElectricEquipment Internal Gains Nominal>,Name,Schedule Name,Zone Name,Zone Floor Area {m2},# Zone Occupants,Equipment Level {W},Equipment/Floor Area {W/m2},Equipment per person {W/person},Fraction Latent,Fraction Radiant,Fraction Lost,Fraction Convected,End-Use SubCategory,Minimum Equipment Level for All Day Types {W},Maximum Equipment Level for All Day Types {W},Minimum Equipment Level for Weekdays {W}, Maximum Equipment Level for Weekdays {W},Minimum Equipment Level for Weekends/Holidays {W}, Maximum Equipment Level for Weekends /Holidays {W},Minimum Equipment Level for Summer Design Days {W}, Maximum Equipment Level for Summer Design Days {W},Minimum Equipment Level for Winter Design Days {W}, Maximum Equipment Level for Winter Design Days {W}
 ElectricEquipment Internal Gains Nominal, CORE_ZN RECEPTICLE LOADS,OFFICERECEPTACLE,CORE_ZN THERMAL ZONE,149.66,8.1,2416.350,16.146,300.000,0.000,0.200,0.000,0.800,Receptacle,0.000,2416.350,120.817,2174.715,120.817,724.905,2416.350,2416.350,0.000,0.000
 ElectricEquipment Internal Gains Nominal, PERIMETER_ZN_1 RECEPTICLE LOADS,OFFICERECEPTACLE,PERIMETER_ZN_1 THERMAL ZONE,113.45,6.1,1831.750,16.146,300.000,0.000,0.200,0.000,0.800,Receptacle,0.000,1831.750,91.587,1648.575,91.587,549.525,1831.750,1831.750,0.000,0.000
 ElectricEquipment Internal Gains Nominal, PERIMETER_ZN_2 RECEPTICLE LOADS,OFFICERECEPTACLE,PERIMETER_ZN_2 THERMAL ZONE,67.30,3.6,1086.617,16.146,300.000,0.000,0.200,0.000,0.800,Receptacle,0.000,1086.617,54.331,977.955,54.331,325.985,1086.617,1086.617,0.000,0.000
 ElectricEquipment Internal Gains Nominal, PERIMETER_ZN_3 RECEPTICLE LOADS,OFFICERECEPTACLE,PERIMETER_ZN_3 THERMAL ZONE,113.45,6.1,1831.750,16.146,300.000,0.000,0.200,0.000,0.800,Receptacle,0.000,1831.750,91.587,1648.575,91.587,549.525,1831.750,1831.750,0.000,0.000
 ElectricEquipment Internal Gains Nominal, PERIMETER_ZN_4 RECEPTICLE LOADS,OFFICERECEPTACLE,PERIMETER_ZN_4 THERMAL ZONE,67.30,3.6,1086.617,16.146,300.000,0.000,0.200,0.000,0.800,Receptacle,0.000,1086.617,54.331,977.955,54.331,325.985,1086.617,1086.617,0.000,0.000
! <Enclosure/Window Adjacency Daylighting Counts>, Enclosure Name, Number of Exterior Windows, Number of Exterior Windows in Adjacent Enclosures
Enclosure/Window Adjacency Daylighting Counts, PERIMETER_ZN_1 THERMAL ZONE,7,0
Enclosure/Window Adjacency Daylighting Counts, PERIMETER_ZN_2 THERMAL ZONE,4,0
Enclosure/Window Adjacency Daylighting Counts, PERIMETER_ZN_3 THERMAL ZONE,6,0
Enclosure/Window Adjacency Daylighting Counts, PERIMETER_ZN_4 THERMAL ZONE,4,0
! <Enclosure/Window Adjacency Daylighting Matrix>, Enclosure Name, Number of Adjacent Enclosures with Windows,Adjacent Enclosure Names - 1st 100 (max)
Enclosure/Window Adjacency Daylighting Matrix, PERIMETER_ZN_1 THERMAL ZONE,0
Enclosure/Window Adjacency Daylighting Matrix, PERIMETER_ZN_2 THERMAL ZONE,0
Enclosure/Window Adjacency Daylighting Matrix, PERIMETER_ZN_3 THERMAL ZONE,0
Enclosure/Window Adjacency Daylighting Matrix, PERIMETER_ZN_4 THERMAL ZONE,0
! <Water Heater Information>,Type,Name,Volume {m3},Maximum Capacity {W},Standard Rated Recovery Efficiency, Standard Rated Energy Factor
! <ZoneInfiltration Airflow Stats Nominal>,Name,Input Object, Schedule Name,Zone Name, Zone Floor Area {m2}, # Zone Occupants,Design Volume Flow Rate {m3/s},Volume Flow Rate/Floor Area {m3/s-m2},Volume Flow Rate/Exterior Surface Area {m3/s-m2},ACH - Air Changes per Hour,Equation A - Constant Term Coefficient {},Equation B - Temperature Term Coefficient {1/C},Equation C - Velocity Term Coefficient {s/m}, Equation D - Velocity Squared Term Coefficient {s2/m2}
 ZoneInfiltration Airflow Stats Nominal, ATTIC SPACE INFILTRATION DESIGN FLOW RATE 1,ZoneInfiltration:DesignFlowRate,ON,ATTIC THERMAL ZONE,567.98,0.00,0.00000,0.00000,0.00000,0.00000,0.00000,0.00000,0.224052,0.00000
 ZoneInfiltration Airflow Stats Nominal, CORE_ZN SPACE INFILTRATION DESIGN FLOW RATE 1,ZoneInfiltration:DesignFlowRate,OFFICEINFILTRATION,CORE_ZN THERMAL ZONE,149.66,8.05,0.00000,0.00000,N/A,0.00000,0.00000,0.00000,0.224052,0.00000
 ZoneInfiltration Airflow Stats Nominal, PERIMETER_ZN_1 SPACE INFILTRATION DESIGN FLOW RATE 1,ZoneInfiltration:DesignFlowRate,OFFICEINFILTRATION,PERIMETER_ZN_1 THERMAL ZONE,113.45,6.11,0.158570,0.00139771,0.00187757,1.64974,0.00000,0.00000,0.224052,0.00000
 ZoneInfiltration Airflow Stats Nominal, PERIMETER_ZN_2 SPACE INFILTRATION DESIGN FLOW RATE 1,ZoneInfiltration:DesignFlowRate,OFFICEINFILTRATION,PERIMETER_ZN_2 THERMAL ZONE,67.30,3.62,0.105713,0.00157077,0.00187757,1.85402,0.00000,0.00000,0.224052,0.00000
 ZoneInfiltration Airflow Stats Nominal, PERIMETER_ZN_3 SPACE INFILTRATION DESIGN FLOW RATE 1,ZoneInfiltration:DesignFlowRate,OFFICEINFILTRATION,PERIMETER_ZN_3 THERMAL ZONE,113.45,6.11,0.158570,0.00139771,0.00187757,1.64974,0.00000,0.00000,0.224052,0.00000
 ZoneInfiltration Airflow Stats Nominal, PERIMETER_ZN_4 SPACE INFILTRATION DESIGN FLOW RATE 1,ZoneInfiltration:DesignFlowRate,OFFICEINFILTRATION,PERIMETER_ZN_4 THERMAL ZONE,67.30,3.62,0.105713,0.00157077,0.00187757,1.85402,0.00000,0.00000,0.224052,0.00000
! <ZoneVentilation Airflow Stats Nominal>,Name,Input Object, Schedule Name,Zone Name, Zone Floor Area {m2}, # Zone Occupants,Design Volume Flow Rate {m3/s},Volume Flow Rate/Floor Area {m3/s-m2},Volume Flow Rate/person Area {m3/s-person},ACH - Air Changes per Hour,Fan Type {Exhaust;Intake;Natural},Fan Pressure Rise {Pa},Fan Efficiency {},Equation A - Constant Term Coefficient {},Equation B - Temperature Term Coefficient {1/C},Equation C - Velocity Term Coefficient {s/m}, Equation D - Velocity Squared Term Coefficient {s2/m2},Minimum Indoor Temperature{C}/Schedule,Maximum Indoor Temperature{C}/Schedule,Delta Temperature{C}/Schedule,Minimum Outdoor Temperature{C}/Schedule,Maximum Outdoor Temperature{C}/Schedule,Maximum WindSpeed{m/s}
 ZoneVentilation Airflow Stats Nominal, PERIMETER_ZN_1 THERMAL ZONE OPERABLE WINDOW VENTILATION,ZoneVentilation:DesignFlowRate,ALLONHVACAVAIL,PERIMETER_ZN_1 THERMAL ZONE,113.45,6.11,0.0864490,0.000762000,0.0141584,0.899407,Intake,0.00000,1.00000,1.00000,0.00000,0.00000,0.00000,-100.00,100.00,-100.00,10.00,32.22,40.00
! <AirFlow Model>, Simple
 AirFlow Model, Simple
! <RoomAir Model>, Zone Name, Mixing/Mundt/UCSDDV/UCSDCV/UCSDUFI/UCSDUFE/User Defined
RoomAir Model,ATTIC THERMAL ZONE,Mixing/Well-Stirred
RoomAir Model,CORE_ZN THERMAL ZONE,Mixing/Well-Stirred
RoomAir Model,PERIMETER_ZN_1 THERMAL ZONE,Mixing/Well-Stirred
RoomAir Model,PERIMETER_ZN_2 THERMAL ZONE,Mixing/Well-Stirred
RoomAir Model,PERIMETER_ZN_3 THERMAL ZONE,Mixing/Well-Stirred
RoomAir Model,PERIMETER_ZN_4 THERMAL ZONE,Mixing/Well-Stirred
! <AirflowNetwork Model:Control>, No Multizone or Distribution/Multizone with Distribution/Multizone without Distribution/Multizone with Distribution only during Fan Operation
AirflowNetwork Model:Control,NoMultizoneOrDistribution
! <Zone Volume Capacitance Multiplier>, Sensible Heat Capacity Multiplier, Moisture Capacity Multiplier, Carbon Dioxide Capacity Multiplier, Generic Contaminant Capacity Multiplier
Zone Volume Capacitance Multiplier,   1.000 ,   1.000,   1.000,   1.000
! <Load Timesteps in Zone Design Calculation Averaging Window>, Value
 Load Timesteps in Zone Design Calculation Averaging Window,    4
! <Heating Sizing Factor Information>, Sizing Factor ID, Value
 Heating Sizing Factor Information, Global,            1
! <Cooling Sizing Factor Information>, Sizing Factor ID, Value
 Cooling Sizing Factor Information, Global,            1
! <Sky Daylight Factors>, Sky Type, MonthAndDay, Daylighting Control Name, Enclosure Name, Window Name, Reference Point, Daylight Factor
 Sky Daylight Factors,Clear Sky,08/21,PERIMETER_ZN_1 THERMAL ZONE DAYLIGHTINGCONTROLS,PERIMETER_ZN_1 THERMAL ZONE,PERIMETER_ZN_1_WALL_SOUTH_DOOR,DAYLIGHTING CONTROL 1,0.0022
 Sky Daylight Factors,Clear Sky,08/21,PERIMETER_ZN_1 THERMAL ZONE DAYLIGHTINGCONTROLS,PERIMETER_ZN_1 THERMAL ZONE,PERIMETER_ZN_1_WALL_SOUTH_DOOR,DAYLIGHTING CONTROL 2,0.0011
 Sky Daylight Factors,Clear Turbid Sky,08/21,PERIMETER_ZN_1 THERMAL ZONE DAYLIGHTINGCONTROLS,PERIMETER_ZN_1 THERMAL ZONE,PERIMETER_ZN_1_WALL_SOUTH_DOOR,DAYLIGHTING CONTROL 1,0.0021
 Sky Daylight Factors,Clear Turbid Sky,08/21,PERIMETER_ZN_1 THERMAL ZONE DAYLIGHTINGCONTROLS,PERIMETER_ZN_1 THERMAL ZONE,PERIMETER_ZN_1_WALL_SOUTH_DOOR,DAYLIGHTING CONTROL 2,0.0010
 Sky Daylight Factors,Intermediate Sky,08/21,PERIMETER_ZN_1 THERMAL ZONE DAYLIGHTINGCONTROLS,PERIMETER_ZN_1 THERMAL ZONE,PERIMETER_ZN_1_WALL_SOUTH_DOOR,DAYLIGHTING CONTROL 1,0.0016
 Sky Daylight Factors,Intermediate Sky,08/21,PERIMETER_ZN_1 THERMAL ZONE DAYLIGHTINGCONTROLS,PERIMETER_ZN_1 THERMAL ZONE,PERIMETER_ZN_1_WALL_SOUTH_DOOR,DAYLIGHTING CONTROL 2,0.0007
 Sky Daylight Factors,Overcast Sky,08/21,PERIMETER_ZN_1 THERMAL ZONE DAYLIGHTINGCONTROLS,PERIMETER_ZN_1 THERMAL ZONE,PERIMETER_ZN_1_WALL_SOUTH_DOOR,DAYLIGHTING CONTROL 1,0.0012
 Sky Daylight Factors,Overcast Sky,08/21,PERIMETER_ZN_1 THERMAL ZONE DAYLIGHTINGCONTROLS,PERIMETER_ZN_1 THERMAL ZONE,PERIMETER_ZN_1_WALL_SOUTH_DOOR,DAYLIGHTING CONTROL 2,0.0005
 Sky Daylight Factors,Clear Sky,08/21,PERIMETER_ZN_1 THERMAL ZONE DAYLIGHTINGCONTROLS,PERIMETER_ZN_1 THERMAL ZONE,PERIMETER_ZN_1_WALL_SOUTH_WINDOW_1,DAYLIGHTING CONTROL 1,0.0007
 Sky Daylight Factors,Clear Sky,08/21,PERIMETER_ZN_1 THERMAL ZONE DAYLIGHTINGCONTROLS,PERIMETER_ZN_1 THERMAL ZONE,PERIMETER_ZN_1_WALL_SOUTH_WINDOW_1,DAYLIGHTING CONTROL 2,0.0007
 Sky Daylight Factors,Clear Turbid Sky,08/21,PERIMETER_ZN_1 THERMAL ZONE DAYLIGHTINGCONTROLS,PERIMETER_ZN_1 THERMAL ZONE,PERIMETER_ZN_1_WALL_SOUTH_WINDOW_1,DAYLIGHTING CONTROL 1,0.0007
 Sky Daylight Factors,Clear Turbid Sky,08/21,PERIMETER_ZN_1 THERMAL ZONE DAYLIGHTINGCONTROLS,PERIMETER_ZN_1 THERMAL ZONE,PERIMETER_ZN_1_WALL_SOUTH_WINDOW_1,DAYLIGHTING CONTROL 2,0.0007
 Sky Daylight Factors,Intermediate Sky,08/21,PERIMETER_ZN_1 THERMAL ZONE DAYLIGHTINGCONTROLS,PERIMETER_ZN_1 THERMAL ZONE,PERIMETER_ZN_1_WALL_SOUTH_WINDOW_1,DAYLIGHTING CONTROL 1,0.0005
 Sky Daylight Factors,Intermediate Sky,08/21,PERIMETER_ZN_1 THERMAL ZONE DAYLIGHTINGCONTROLS,PERIMETER_ZN_1 THERMAL ZONE,PERIMETER_ZN_1_WALL_SOUTH_WINDOW_1,DAYLIGHTING CONTROL 2,0.0006
 Sky Daylight Factors,Overcast Sky,08/21,PERIMETER_ZN_1 THERMAL ZONE DAYLIGHTINGCONTROLS,PERIMETER_ZN_1 THERMAL ZONE,PERIMETER_ZN_1_WALL_SOUTH_WINDOW_1,DAYLIGHTING CONTROL 1,0.0004
 Sky Daylight Factors,Overcast Sky,08/21,PERIMETER_ZN_1 THERMAL ZONE DAYLIGHTINGCONTROLS,PERIMETER_ZN_1 THERMAL ZONE,PERIMETER_ZN_1_WALL_SOUTH_WINDOW_1,DAYLIGHTING CONTROL 2,0.0004
 Sky Daylight Factors,Clear Sky,08/21,PERIMETER_ZN_1 THERMAL ZONE DAYLIGHTINGCONTROLS,PERIMETER_ZN_1 THERMAL ZONE,PERIMETER_ZN_1_WALL_SOUTH_WINDOW_2,DAYLIGHTING CONTROL 1,0.0015
 Sky Daylight Factors,Clear Sky,08/21,PERIMETER_ZN_1 THERMAL ZONE DAYLIGHTINGCONTROLS,PERIMETER_ZN_1 THERMAL ZONE,PERIMETER_ZN_1_WALL_SOUTH_WINDOW_2,DAYLIGHTING CONTROL 2,0.0015
 Sky Daylight Factors,Clear Turbid Sky,08/21,PERIMETER_ZN_1 THERMAL ZONE DAYLIGHTINGCONTROLS,PERIMETER_ZN_1 THERMAL ZONE,PERIMETER_ZN_1_WALL_SOUTH_WINDOW_2,DAYLIGHTING CONTROL 1,0.0013
 Sky Daylight Factors,Clear Turbid Sky,08/21,PERIMETER_ZN_1 THERMAL ZONE DAYLIGHTINGCONTROLS,PERIMETER_ZN_1 THERMAL ZONE,PERIMETER_ZN_1_WALL_SOUTH_WINDOW_2,DAYLIGHTING CONTROL 2,0.0014
 Sky Daylight Factors,Intermediate Sky,08/21,PERIMETER_ZN_1 THERMAL ZONE DAYLIGHTINGCONTROLS,PERIMETER_ZN_1 THERMAL ZONE,PERIMETER_ZN_1_WALL_SOUTH_WINDOW_2,DAYLIGHTING CONTROL 1,0.0010
 Sky Daylight Factors,Intermediate Sky,08/21,PERIMETER_ZN_1 THERMAL ZONE DAYLIGHTINGCONTROLS,PERIMETER_ZN_1 THERMAL ZONE,PERIMETER_ZN_1_WALL_SOUTH_WINDOW_2,DAYLIGHTING CONTROL 2,0.0010
 Sky Daylight Factors,Overcast Sky,08/21,PERIMETER_ZN_1 THERMAL ZONE DAYLIGHTINGCONTROLS,PERIMETER_ZN_1 THERMAL ZONE,PERIMETER_ZN_1_WALL_SOUTH_WINDOW_2,DAYLIGHTING CONTROL 1,0.0008
 Sky Daylight Factors,Overcast Sky,08/21,PERIMETER_ZN_1 THERMAL ZONE DAYLIGHTINGCONTROLS,PERIMETER_ZN_1 THERMAL ZONE,PERIMETER_ZN_1_WALL_SOUTH_WINDOW_2,DAYLIGHTING CONTROL 2,0.0008
 Sky Daylight Factors,Clear Sky,08/21,PERIMETER_ZN_1 THERMAL ZONE DAYLIGHTINGCONTROLS,PERIMETER_ZN_1 THERMAL ZONE,PERIMETER_ZN_1_WALL_SOUTH_WINDOW_3,DAYLIGHTING CONTROL 1,0.0214
 Sky Daylight Factors,Clear Sky,08/21,PERIMETER_ZN_1 THERMAL ZONE DAYLIGHTINGCONTROLS,PERIMETER_ZN_1 THERMAL ZONE,PERIMETER_ZN_1_WALL_SOUTH_WINDOW_3,DAYLIGHTING CONTROL 2,0.0044
 Sky Daylight Factors,Clear Turbid Sky,08/21,PERIMETER_ZN_1 THERMAL ZONE DAYLIGHTINGCONTROLS,PERIMETER_ZN_1 THERMAL ZONE,PERIMETER_ZN_1_WALL_SOUTH_WINDOW_3,DAYLIGHTING CONTROL 1,0.0209
 Sky Daylight Factors,Clear Turbid Sky,08/21,PERIMETER_ZN_1 THERMAL ZONE DAYLIGHTINGCONTROLS,PERIMETER_ZN_1 THERMAL ZONE,PERIMETER_ZN_1_WALL_SOUTH_WINDOW_3,DAYLIGHTING CONTROL 2,0.0041
 Sky Daylight Factors,Intermediate Sky,08/21,PERIMETER_ZN_1 THERMAL ZONE DAYLIGHTINGCONTROLS,PERIMETER_ZN_1 THERMAL ZONE,PERIMETER_ZN_1_WALL_SOUTH_WINDOW_3,DAYLIGHTING CONTROL 1,0.0165
 Sky Daylight Factors,Intermediate Sky,08/21,PERIMETER_ZN_1 THERMAL ZONE DAYLIGHTINGCONTROLS,PERIMETER_ZN_1 THERMAL ZONE,PERIMETER_ZN_1_WALL_SOUTH_WINDOW_3,DAYLIGHTING CONTROL 2,0.0029
 Sky Daylight Factors,Overcast Sky,08/21,PERIMETER_ZN_1 THERMAL ZONE DAYLIGHTINGCONTROLS,PERIMETER_ZN_1 THERMAL ZONE,PERIMETER_ZN_1_WALL_SOUTH_WINDOW_3,DAYLIGHTING CONTROL 1,0.0113
 Sky Daylight Factors,Overcast Sky,08/21,PERIMETER_ZN_1 THERMAL ZONE DAYLIGHTINGCONTROLS,PERIMETER_ZN_1 THERMAL ZONE,PERIMETER_ZN_1_WALL_SOUTH_WINDOW_3,DAYLIGHTING CONTROL 2,0.0019
 Sky Daylight Factors,Clear Sky,08/21,PERIMETER_ZN_1 THERMAL ZONE DAYLIGHTINGCONTROLS,PERIMETER_ZN_1 THERMAL ZONE,PERIMETER_ZN_1_WALL_SOUTH_WINDOW_4,DAYLIGHTING CONTROL 1,0.0015
 Sky Daylight Factors,Clear Sky,08/21,PERIMETER_ZN_1 THERMAL ZONE DAYLIGHTINGCONTROLS,PERIMETER_ZN_1 THERMAL ZONE,PERIMETER_ZN_1_WALL_SOUTH_WINDOW_4,DAYLIGHTING CONTROL 2,0.0016
 Sky Daylight Factors,Clear Turbid Sky,08/21,PERIMETER_ZN_1 THERMAL ZONE DAYLIGHTINGCONTROLS,PERIMETER_ZN_1 THERMAL ZONE,PERIMETER_ZN_1_WALL_SOUTH_WINDOW_4,DAYLIGHTING CONTROL 1,0.0014
 Sky Daylight Factors,Clear Turbid Sky,08/21,PERIMETER_ZN_1 THERMAL ZONE DAYLIGHTINGCONTROLS,PERIMETER_ZN_1 THERMAL ZONE,PERIMETER_ZN_1_WALL_SOUTH_WINDOW_4,DAYLIGHTING CONTROL 2,0.0015
 Sky Daylight Factors,Intermediate Sky,08/21,PERIMETER_ZN_1 THERMAL ZONE DAYLIGHTINGCONTROLS,PERIMETER_ZN_1 THERMAL ZONE,PERIMETER_ZN_1_WALL_SOUTH_WINDOW_4,DAYLIGHTING CONTROL 1,0.0011
 Sky Daylight Factors,Intermediate Sky,08/21,PERIMETER_ZN_1 THERMAL ZONE DAYLIGHTINGCONTROLS,PERIMETER_ZN_1 THERMAL ZONE,PERIMETER_ZN_1_WALL_SOUTH_WINDOW_4,DAYLIGHTING CONTROL 2,0.0011
 Sky Daylight Factors,Overcast Sky,08/21,PERIMETER_ZN_1 THERMAL ZONE DAYLIGHTINGCONTROLS,PERIMETER_ZN_1 THERMAL ZONE,PERIMETER_ZN_1_WALL_SOUTH_WINDOW_4,DAYLIGHTING CONTROL 1,0.0008
 Sky Daylight Factors,Overcast Sky,08/21,PERIMETER_ZN_1 THERMAL ZONE DAYLIGHTINGCONTROLS,PERIMETER_ZN_1 THERMAL ZONE,PERIMETER_ZN_1_WALL_SOUTH_WINDOW_4,DAYLIGHTING CONTROL 2,0.0008
 Sky Daylight Factors,Clear Sky,08/21,PERIMETER_ZN_1 THERMAL ZONE DAYLIGHTINGCONTROLS,PERIMETER_ZN_1 THERMAL ZONE,PERIMETER_ZN_1_WALL_SOUTH_WINDOW_5,DAYLIGHTING CONTROL 1,0.0007
 Sky Daylight Factors,Clear Sky,08/21,PERIMETER_ZN_1 THERMAL ZONE DAYLIGHTINGCONTROLS,PERIMETER_ZN_1 THERMAL ZONE,PERIMETER_ZN_1_WALL_SOUTH_WINDOW_5,DAYLIGHTING CONTROL 2,0.0008
 Sky Daylight Factors,Clear Turbid Sky,08/21,PERIMETER_ZN_1 THERMAL ZONE DAYLIGHTINGCONTROLS,PERIMETER_ZN_1 THERMAL ZONE,PERIMETER_ZN_1_WALL_SOUTH_WINDOW_5,DAYLIGHTING CONTROL 1,0.0007
 Sky Daylight Factors,Clear Turbid Sky,08/21,PERIMETER_ZN_1 THERMAL ZONE DAYLIGHTINGCONTROLS,PERIMETER_ZN_1 THERMAL ZONE,PERIMETER_ZN_1_WALL_SOUTH_WINDOW_5,DAYLIGHTING CONTROL 2,0.0007
 Sky Daylight Factors,Intermediate Sky,08/21,PERIMETER_ZN_1 THERMAL ZONE DAYLIGHTINGCONTROLS,PERIMETER_ZN_1 THERMAL ZONE,PERIMETER_ZN_1_WALL_SOUTH_WINDOW_5,DAYLIGHTING CONTROL 1,0.0005
 Sky Daylight Factors,Intermediate Sky,08/21,PERIMETER_ZN_1 THERMAL ZONE DAYLIGHTINGCONTROLS,PERIMETER_ZN_1 THERMAL ZONE,PERIMETER_ZN_1_WALL_SOUTH_WINDOW_5,DAYLIGHTING CONTROL 2,0.0006
 Sky Daylight Factors,Overcast Sky,08/21,PERIMETER_ZN_1 THERMAL ZONE DAYLIGHTINGCONTROLS,PERIMETER_ZN_1 THERMAL ZONE,PERIMETER_ZN_1_WALL_SOUTH_WINDOW_5,DAYLIGHTING CONTROL 1,0.0004
 Sky Daylight Factors,Overcast Sky,08/21,PERIMETER_ZN_1 THERMAL ZONE DAYLIGHTINGCONTROLS,PERIMETER_ZN_1 THERMAL ZONE,PERIMETER_ZN_1_WALL_SOUTH_WINDOW_5,DAYLIGHTING CONTROL 2,0.0004
 Sky Daylight Factors,Clear Sky,08/21,PERIMETER_ZN_1 THERMAL ZONE DAYLIGHTINGCONTROLS,PERIMETER_ZN_1 THERMAL ZONE,PERIMETER_ZN_1_WALL_SOUTH_WINDOW_6,DAYLIGHTING CONTROL 1,0.0006
 Sky Daylight Factors,Clear Sky,08/21,PERIMETER_ZN_1 THERMAL ZONE DAYLIGHTINGCONTROLS,PERIMETER_ZN_1 THERMAL ZONE,PERIMETER_ZN_1_WALL_SOUTH_WINDOW_6,DAYLIGHTING CONTROL 2,0.0007
 Sky Daylight Factors,Clear Turbid Sky,08/21,PERIMETER_ZN_1 THERMAL ZONE DAYLIGHTINGCONTROLS,PERIMETER_ZN_1 THERMAL ZONE,PERIMETER_ZN_1_WALL_SOUTH_WINDOW_6,DAYLIGHTING CONTROL 1,0.0006
 Sky Daylight Factors,Clear Turbid Sky,08/21,PERIMETER_ZN_1 THERMAL ZONE DAYLIGHTINGCONTROLS,PERIMETER_ZN_1 THERMAL ZONE,PERIMETER_ZN_1_WALL_SOUTH_WINDOW_6,DAYLIGHTING CONTROL 2,0.0006
 Sky Daylight Factors,Intermediate Sky,08/21,PERIMETER_ZN_1 THERMAL ZONE DAYLIGHTINGCONTROLS,PERIMETER_ZN_1 THERMAL ZONE,PERIMETER_ZN_1_WALL_SOUTH_WINDOW_6,DAYLIGHTING CONTROL 1,0.0005
 Sky Daylight Factors,Intermediate Sky,08/21,PERIMETER_ZN_1 THERMAL ZONE DAYLIGHTINGCONTROLS,PERIMETER_ZN_1 THERMAL ZONE,PERIMETER_ZN_1_WALL_SOUTH_WINDOW_6,DAYLIGHTING CONTROL 2,0.0005
 Sky Daylight Factors,Overcast Sky,08/21,PERIMETER_ZN_1 THERMAL ZONE DAYLIGHTINGCONTROLS,PERIMETER_ZN_1 THERMAL ZONE,PERIMETER_ZN_1_WALL_SOUTH_WINDOW_6,DAYLIGHTING CONTROL 1,0.0004
 Sky Daylight Factors,Overcast Sky,08/21,PERIMETER_ZN_1 THERMAL ZONE DAYLIGHTINGCONTROLS,PERIMETER_ZN_1 THERMAL ZONE,PERIMETER_ZN_1_WALL_SOUTH_WINDOW_6,DAYLIGHTING CONTROL 2,0.0004
 Sky Daylight Factors,Clear Sky,08/21,PERIMETER_ZN_2 THERMAL ZONE DAYLIGHTINGCONTROLS,PERIMETER_ZN_2 THERMAL ZONE,PERIMETER_ZN_2_WALL_EAST_WINDOW_1,DAYLIGHTING CONTROL 3,0.0007
 Sky Daylight Factors,Clear Sky,08/21,PERIMETER_ZN_2 THERMAL ZONE DAYLIGHTINGCONTROLS,PERIMETER_ZN_2 THERMAL ZONE,PERIMETER_ZN_2_WALL_EAST_WINDOW_1,DAYLIGHTING CONTROL 4,0.0008
 Sky Daylight Factors,Clear Turbid Sky,08/21,PERIMETER_ZN_2 THERMAL ZONE DAYLIGHTINGCONTROLS,PERIMETER_ZN_2 THERMAL ZONE,PERIMETER_ZN_2_WALL_EAST_WINDOW_1,DAYLIGHTING CONTROL 3,0.0007
 Sky Daylight Factors,Clear Turbid Sky,08/21,PERIMETER_ZN_2 THERMAL ZONE DAYLIGHTINGCONTROLS,PERIMETER_ZN_2 THERMAL ZONE,PERIMETER_ZN_2_WALL_EAST_WINDOW_1,DAYLIGHTING CONTROL 4,0.0007
 Sky Daylight Factors,Intermediate Sky,08/21,PERIMETER_ZN_2 THERMAL ZONE DAYLIGHTINGCONTROLS,PERIMETER_ZN_2 THERMAL ZONE,PERIMETER_ZN_2_WALL_EAST_WINDOW_1,DAYLIGHTING CONTROL 3,0.0006
 Sky Daylight Factors,Intermediate Sky,08/21,PERIMETER_ZN_2 THERMAL ZONE DAYLIGHTINGCONTROLS,PERIMETER_ZN_2 THERMAL ZONE,PERIMETER_ZN_2_WALL_EAST_WINDOW_1,DAYLIGHTING CONTROL 4,0.0006
 Sky Daylight Factors,Overcast Sky,08/21,PERIMETER_ZN_2 THERMAL ZONE DAYLIGHTINGCONTROLS,PERIMETER_ZN_2 THERMAL ZONE,PERIMETER_ZN_2_WALL_EAST_WINDOW_1,DAYLIGHTING CONTROL 3,0.0006
 Sky Daylight Factors,Overcast Sky,08/21,PERIMETER_ZN_2 THERMAL ZONE DAYLIGHTINGCONTROLS,PERIMETER_ZN_2 THERMAL ZONE,PERIMETER_ZN_2_WALL_EAST_WINDOW_1,DAYLIGHTING CONTROL 4,0.0006
 Sky Daylight Factors,Clear Sky,08/21,PERIMETER_ZN_2 THERMAL ZONE DAYLIGHTINGCONTROLS,PERIMETER_ZN_2 THERMAL ZONE,PERIMETER_ZN_2_WALL_EAST_WINDOW_2,DAYLIGHTING CONTROL 3,0.0018
 Sky Daylight Factors,Clear Sky,08/21,PERIMETER_ZN_2 THERMAL ZONE DAYLIGHTINGCONTROLS,PERIMETER_ZN_2 THERMAL ZONE,PERIMETER_ZN_2_WALL_EAST_WINDOW_2,DAYLIGHTING CONTROL 4,0.0016
 Sky Daylight Factors,Clear Turbid Sky,08/21,PERIMETER_ZN_2 THERMAL ZONE DAYLIGHTINGCONTROLS,PERIMETER_ZN_2 THERMAL ZONE,PERIMETER_ZN_2_WALL_EAST_WINDOW_2,DAYLIGHTING CONTROL 3,0.0016
 Sky Daylight Factors,Clear Turbid Sky,08/21,PERIMETER_ZN_2 THERMAL ZONE DAYLIGHTINGCONTROLS,PERIMETER_ZN_2 THERMAL ZONE,PERIMETER_ZN_2_WALL_EAST_WINDOW_2,DAYLIGHTING CONTROL 4,0.0014
 Sky Daylight Factors,Intermediate Sky,08/21,PERIMETER_ZN_2 THERMAL ZONE DAYLIGHTINGCONTROLS,PERIMETER_ZN_2 THERMAL ZONE,PERIMETER_ZN_2_WALL_EAST_WINDOW_2,DAYLIGHTING CONTROL 3,0.0012
 Sky Daylight Factors,Intermediate Sky,08/21,PERIMETER_ZN_2 THERMAL ZONE DAYLIGHTINGCONTROLS,PERIMETER_ZN_2 THERMAL ZONE,PERIMETER_ZN_2_WALL_EAST_WINDOW_2,DAYLIGHTING CONTROL 4,0.0011
 Sky Daylight Factors,Overcast Sky,08/21,PERIMETER_ZN_2 THERMAL ZONE DAYLIGHTINGCONTROLS,PERIMETER_ZN_2 THERMAL ZONE,PERIMETER_ZN_2_WALL_EAST_WINDOW_2,DAYLIGHTING CONTROL 3,0.0010
 Sky Daylight Factors,Overcast Sky,08/21,PERIMETER_ZN_2 THERMAL ZONE DAYLIGHTINGCONTROLS,PERIMETER_ZN_2 THERMAL ZONE,PERIMETER_ZN_2_WALL_EAST_WINDOW_2,DAYLIGHTING CONTROL 4,0.0010
 Sky Daylight Factors,Clear Sky,08/21,PERIMETER_ZN_2 THERMAL ZONE DAYLIGHTINGCONTROLS,PERIMETER_ZN_2 THERMAL ZONE,PERIMETER_ZN_2_WALL_EAST_WINDOW_3,DAYLIGHTING CONTROL 3,0.0126
 Sky Daylight Factors,Clear Sky,08/21,PERIMETER_ZN_2 THERMAL ZONE DAYLIGHTINGCONTROLS,PERIMETER_ZN_2 THERMAL ZONE,PERIMETER_ZN_2_WALL_EAST_WINDOW_3,DAYLIGHTING CONTROL 4,0.0031
 Sky Daylight Factors,Clear Turbid Sky,08/21,PERIMETER_ZN_2 THERMAL ZONE DAYLIGHTINGCONTROLS,PERIMETER_ZN_2 THERMAL ZONE,PERIMETER_ZN_2_WALL_EAST_WINDOW_3,DAYLIGHTING CONTROL 3,0.0108
 Sky Daylight Factors,Clear Turbid Sky,08/21,PERIMETER_ZN_2 THERMAL ZONE DAYLIGHTINGCONTROLS,PERIMETER_ZN_2 THERMAL ZONE,PERIMETER_ZN_2_WALL_EAST_WINDOW_3,DAYLIGHTING CONTROL 4,0.0026
 Sky Daylight Factors,Intermediate Sky,08/21,PERIMETER_ZN_2 THERMAL ZONE DAYLIGHTINGCONTROLS,PERIMETER_ZN_2 THERMAL ZONE,PERIMETER_ZN_2_WALL_EAST_WINDOW_3,DAYLIGHTING CONTROL 3,0.0093
 Sky Daylight Factors,Intermediate Sky,08/21,PERIMETER_ZN_2 THERMAL ZONE DAYLIGHTINGCONTROLS,PERIMETER_ZN_2 THERMAL ZONE,PERIMETER_ZN_2_WALL_EAST_WINDOW_3,DAYLIGHTING CONTROL 4,0.0019
 Sky Daylight Factors,Overcast Sky,08/21,PERIMETER_ZN_2 THERMAL ZONE DAYLIGHTINGCONTROLS,PERIMETER_ZN_2 THERMAL ZONE,PERIMETER_ZN_2_WALL_EAST_WINDOW_3,DAYLIGHTING CONTROL 3,0.0115
 Sky Daylight Factors,Overcast Sky,08/21,PERIMETER_ZN_2 THERMAL ZONE DAYLIGHTINGCONTROLS,PERIMETER_ZN_2 THERMAL ZONE,PERIMETER_ZN_2_WALL_EAST_WINDOW_3,DAYLIGHTING CONTROL 4,0.0021
 Sky Daylight Factors,Clear Sky,08/21,PERIMETER_ZN_2 THERMAL ZONE DAYLIGHTINGCONTROLS,PERIMETER_ZN_2 THERMAL ZONE,PERIMETER_ZN_2_WALL_EAST_WINDOW_4,DAYLIGHTING CONTROL 3,0.0013
 Sky Daylight Factors,Clear Sky,08/21,PERIMETER_ZN_2 THERMAL ZONE DAYLIGHTINGCONTROLS,PERIMETER_ZN_2 THERMAL ZONE,PERIMETER_ZN_2_WALL_EAST_WINDOW_4,DAYLIGHTING CONTROL 4,0.0013
 Sky Daylight Factors,Clear Turbid Sky,08/21,PERIMETER_ZN_2 THERMAL ZONE DAYLIGHTINGCONTROLS,PERIMETER_ZN_2 THERMAL ZONE,PERIMETER_ZN_2_WALL_EAST_WINDOW_4,DAYLIGHTING CONTROL 3,0.0011
 Sky Daylight Factors,Clear Turbid Sky,08/21,PERIMETER_ZN_2 THERMAL ZONE DAYLIGHTINGCONTROLS,PERIMETER_ZN_2 THERMAL ZONE,PERIMETER_ZN_2_WALL_EAST_WINDOW_4,DAYLIGHTING CONTROL 4,0.0011
 Sky Daylight Factors,Intermediate Sky,08/21,PERIMETER_ZN_2 THERMAL ZONE DAYLIGHTINGCONTROLS,PERIMETER_ZN_2 THERMAL ZONE,PERIMETER_ZN_2_WALL_EAST_WINDOW_4,DAYLIGHTING CONTROL 3,0.0008
 Sky Daylight Factors,Intermediate Sky,08/21,PERIMETER_ZN_2 THERMAL ZONE DAYLIGHTINGCONTROLS,PERIMETER_ZN_2 THERMAL ZONE,PERIMETER_ZN_2_WALL_EAST_WINDOW_4,DAYLIGHTING CONTROL 4,0.0008
 Sky Daylight Factors,Overcast Sky,08/21,PERIMETER_ZN_2 THERMAL ZONE DAYLIGHTINGCONTROLS,PERIMETER_ZN_2 THERMAL ZONE,PERIMETER_ZN_2_WALL_EAST_WINDOW_4,DAYLIGHTING CONTROL 3,0.0010
 Sky Daylight Factors,Overcast Sky,08/21,PERIMETER_ZN_2 THERMAL ZONE DAYLIGHTINGCONTROLS,PERIMETER_ZN_2 THERMAL ZONE,PERIMETER_ZN_2_WALL_EAST_WINDOW_4,DAYLIGHTING CONTROL 4,0.0010
 Sky Daylight Factors,Clear Sky,08/21,PERIMETER_ZN_3 THERMAL ZONE DAYLIGHTINGCONTROLS,PERIMETER_ZN_3 THERMAL ZONE,PERIMETER_ZN_3_WALL_NORTH_WINDOW_1,DAYLIGHTING CONTROL 5,0.0003
 Sky Daylight Factors,Clear Sky,08/21,PERIMETER_ZN_3 THERMAL ZONE DAYLIGHTINGCONTROLS,PERIMETER_ZN_3 THERMAL ZONE,PERIMETER_ZN_3_WALL_NORTH_WINDOW_1,DAYLIGHTING CONTROL 6,0.0004
 Sky Daylight Factors,Clear Turbid Sky,08/21,PERIMETER_ZN_3 THERMAL ZONE DAYLIGHTINGCONTROLS,PERIMETER_ZN_3 THERMAL ZONE,PERIMETER_ZN_3_WALL_NORTH_WINDOW_1,DAYLIGHTING CONTROL 5,0.0003
 Sky Daylight Factors,Clear Turbid Sky,08/21,PERIMETER_ZN_3 THERMAL ZONE DAYLIGHTINGCONTROLS,PERIMETER_ZN_3 THERMAL ZONE,PERIMETER_ZN_3_WALL_NORTH_WINDOW_1,DAYLIGHTING CONTROL 6,0.0003
 Sky Daylight Factors,Intermediate Sky,08/21,PERIMETER_ZN_3 THERMAL ZONE DAYLIGHTINGCONTROLS,PERIMETER_ZN_3 THERMAL ZONE,PERIMETER_ZN_3_WALL_NORTH_WINDOW_1,DAYLIGHTING CONTROL 5,0.0002
 Sky Daylight Factors,Intermediate Sky,08/21,PERIMETER_ZN_3 THERMAL ZONE DAYLIGHTINGCONTROLS,PERIMETER_ZN_3 THERMAL ZONE,PERIMETER_ZN_3_WALL_NORTH_WINDOW_1,DAYLIGHTING CONTROL 6,0.0002
 Sky Daylight Factors,Overcast Sky,08/21,PERIMETER_ZN_3 THERMAL ZONE DAYLIGHTINGCONTROLS,PERIMETER_ZN_3 THERMAL ZONE,PERIMETER_ZN_3_WALL_NORTH_WINDOW_1,DAYLIGHTING CONTROL 5,0.0004
 Sky Daylight Factors,Overcast Sky,08/21,PERIMETER_ZN_3 THERMAL ZONE DAYLIGHTINGCONTROLS,PERIMETER_ZN_3 THERMAL ZONE,PERIMETER_ZN_3_WALL_NORTH_WINDOW_1,DAYLIGHTING CONTROL 6,0.0004
 Sky Daylight Factors,Clear Sky,08/21,PERIMETER_ZN_3 THERMAL ZONE DAYLIGHTINGCONTROLS,PERIMETER_ZN_3 THERMAL ZONE,PERIMETER_ZN_3_WALL_NORTH_WINDOW_2,DAYLIGHTING CONTROL 5,0.0004
 Sky Daylight Factors,Clear Sky,08/21,PERIMETER_ZN_3 THERMAL ZONE DAYLIGHTINGCONTROLS,PERIMETER_ZN_3 THERMAL ZONE,PERIMETER_ZN_3_WALL_NORTH_WINDOW_2,DAYLIGHTING CONTROL 6,0.0004
 Sky Daylight Factors,Clear Turbid Sky,08/21,PERIMETER_ZN_3 THERMAL ZONE DAYLIGHTINGCONTROLS,PERIMETER_ZN_3 THERMAL ZONE,PERIMETER_ZN_3_WALL_NORTH_WINDOW_2,DAYLIGHTING CONTROL 5,0.0003
 Sky Daylight Factors,Clear Turbid Sky,08/21,PERIMETER_ZN_3 THERMAL ZONE DAYLIGHTINGCONTROLS,PERIMETER_ZN_3 THERMAL ZONE,PERIMETER_ZN_3_WALL_NORTH_WINDOW_2,DAYLIGHTING CONTROL 6,0.0004
 Sky Daylight Factors,Intermediate Sky,08/21,PERIMETER_ZN_3 THERMAL ZONE DAYLIGHTINGCONTROLS,PERIMETER_ZN_3 THERMAL ZONE,PERIMETER_ZN_3_WALL_NORTH_WINDOW_2,DAYLIGHTING CONTROL 5,0.0002
 Sky Daylight Factors,Intermediate Sky,08/21,PERIMETER_ZN_3 THERMAL ZONE DAYLIGHTINGCONTROLS,PERIMETER_ZN_3 THERMAL ZONE,PERIMETER_ZN_3_WALL_NORTH_WINDOW_2,DAYLIGHTING CONTROL 6,0.0003
 Sky Daylight Factors,Overcast Sky,08/21,PERIMETER_ZN_3 THERMAL ZONE DAYLIGHTINGCONTROLS,PERIMETER_ZN_3 THERMAL ZONE,PERIMETER_ZN_3_WALL_NORTH_WINDOW_2,DAYLIGHTING CONTROL 5,0.0004
 Sky Daylight Factors,Overcast Sky,08/21,PERIMETER_ZN_3 THERMAL ZONE DAYLIGHTINGCONTROLS,PERIMETER_ZN_3 THERMAL ZONE,PERIMETER_ZN_3_WALL_NORTH_WINDOW_2,DAYLIGHTING CONTROL 6,0.0004
 Sky Daylight Factors,Clear Sky,08/21,PERIMETER_ZN_3 THERMAL ZONE DAYLIGHTINGCONTROLS,PERIMETER_ZN_3 THERMAL ZONE,PERIMETER_ZN_3_WALL_NORTH_WINDOW_3,DAYLIGHTING CONTROL 5,0.0010
 Sky Daylight Factors,Clear Sky,08/21,PERIMETER_ZN_3 THERMAL ZONE DAYLIGHTINGCONTROLS,PERIMETER_ZN_3 THERMAL ZONE,PERIMETER_ZN_3_WALL_NORTH_WINDOW_3,DAYLIGHTING CONTROL 6,0.0010
 Sky Daylight Factors,Clear Turbid Sky,08/21,PERIMETER_ZN_3 THERMAL ZONE DAYLIGHTINGCONTROLS,PERIMETER_ZN_3 THERMAL ZONE,PERIMETER_ZN_3_WALL_NORTH_WINDOW_3,DAYLIGHTING CONTROL 5,0.0008
 Sky Daylight Factors,Clear Turbid Sky,08/21,PERIMETER_ZN_3 THERMAL ZONE DAYLIGHTINGCONTROLS,PERIMETER_ZN_3 THERMAL ZONE,PERIMETER_ZN_3_WALL_NORTH_WINDOW_3,DAYLIGHTING CONTROL 6,0.0008
 Sky Daylight Factors,Intermediate Sky,08/21,PERIMETER_ZN_3 THERMAL ZONE DAYLIGHTINGCONTROLS,PERIMETER_ZN_3 THERMAL ZONE,PERIMETER_ZN_3_WALL_NORTH_WINDOW_3,DAYLIGHTING CONTROL 5,0.0005
 Sky Daylight Factors,Intermediate Sky,08/21,PERIMETER_ZN_3 THERMAL ZONE DAYLIGHTINGCONTROLS,PERIMETER_ZN_3 THERMAL ZONE,PERIMETER_ZN_3_WALL_NORTH_WINDOW_3,DAYLIGHTING CONTROL 6,0.0005
 Sky Daylight Factors,Overcast Sky,08/21,PERIMETER_ZN_3 THERMAL ZONE DAYLIGHTINGCONTROLS,PERIMETER_ZN_3 THERMAL ZONE,PERIMETER_ZN_3_WALL_NORTH_WINDOW_3,DAYLIGHTING CONTROL 5,0.0008
 Sky Daylight Factors,Overcast Sky,08/21,PERIMETER_ZN_3 THERMAL ZONE DAYLIGHTINGCONTROLS,PERIMETER_ZN_3 THERMAL ZONE,PERIMETER_ZN_3_WALL_NORTH_WINDOW_3,DAYLIGHTING CONTROL 6,0.0008
 Sky Daylight Factors,Clear Sky,08/21,PERIMETER_ZN_3 THERMAL ZONE DAYLIGHTINGCONTROLS,PERIMETER_ZN_3 THERMAL ZONE,PERIMETER_ZN_3_WALL_NORTH_WINDOW_4,DAYLIGHTING CONTROL 5,0.0098
 Sky Daylight Factors,Clear Sky,08/21,PERIMETER_ZN_3 THERMAL ZONE DAYLIGHTINGCONTROLS,PERIMETER_ZN_3 THERMAL ZONE,PERIMETER_ZN_3_WALL_NORTH_WINDOW_4,DAYLIGHTING CONTROL 6,0.0025
 Sky Daylight Factors,Clear Turbid Sky,08/21,PERIMETER_ZN_3 THERMAL ZONE DAYLIGHTINGCONTROLS,PERIMETER_ZN_3 THERMAL ZONE,PERIMETER_ZN_3_WALL_NORTH_WINDOW_4,DAYLIGHTING CONTROL 5,0.0077
 Sky Daylight Factors,Clear Turbid Sky,08/21,PERIMETER_ZN_3 THERMAL ZONE DAYLIGHTINGCONTROLS,PERIMETER_ZN_3 THERMAL ZONE,PERIMETER_ZN_3_WALL_NORTH_WINDOW_4,DAYLIGHTING CONTROL 6,0.0019
 Sky Daylight Factors,Intermediate Sky,08/21,PERIMETER_ZN_3 THERMAL ZONE DAYLIGHTINGCONTROLS,PERIMETER_ZN_3 THERMAL ZONE,PERIMETER_ZN_3_WALL_NORTH_WINDOW_4,DAYLIGHTING CONTROL 5,0.0050
 Sky Daylight Factors,Intermediate Sky,08/21,PERIMETER_ZN_3 THERMAL ZONE DAYLIGHTINGCONTROLS,PERIMETER_ZN_3 THERMAL ZONE,PERIMETER_ZN_3_WALL_NORTH_WINDOW_4,DAYLIGHTING CONTROL 6,0.0010
 Sky Daylight Factors,Overcast Sky,08/21,PERIMETER_ZN_3 THERMAL ZONE DAYLIGHTINGCONTROLS,PERIMETER_ZN_3 THERMAL ZONE,PERIMETER_ZN_3_WALL_NORTH_WINDOW_4,DAYLIGHTING CONTROL 5,0.0113
 Sky Daylight Factors,Overcast Sky,08/21,PERIMETER_ZN_3 THERMAL ZONE DAYLIGHTINGCONTROLS,PERIMETER_ZN_3 THERMAL ZONE,PERIMETER_ZN_3_WALL_NORTH_WINDOW_4,DAYLIGHTING CONTROL 6,0.0019
 Sky Daylight Factors,Clear Sky,08/21,PERIMETER_ZN_3 THERMAL ZONE DAYLIGHTINGCONTROLS,PERIMETER_ZN_3 THERMAL ZONE,PERIMETER_ZN_3_WALL_NORTH_WINDOW_5,DAYLIGHTING CONTROL 5,0.0010
 Sky Daylight Factors,Clear Sky,08/21,PERIMETER_ZN_3 THERMAL ZONE DAYLIGHTINGCONTROLS,PERIMETER_ZN_3 THERMAL ZONE,PERIMETER_ZN_3_WALL_NORTH_WINDOW_5,DAYLIGHTING CONTROL 6,0.0010
 Sky Daylight Factors,Clear Turbid Sky,08/21,PERIMETER_ZN_3 THERMAL ZONE DAYLIGHTINGCONTROLS,PERIMETER_ZN_3 THERMAL ZONE,PERIMETER_ZN_3_WALL_NORTH_WINDOW_5,DAYLIGHTING CONTROL 5,0.0008
 Sky Daylight Factors,Clear Turbid Sky,08/21,PERIMETER_ZN_3 THERMAL ZONE DAYLIGHTINGCONTROLS,PERIMETER_ZN_3 THERMAL ZONE,PERIMETER_ZN_3_WALL_NORTH_WINDOW_5,DAYLIGHTING CONTROL 6,0.0008
 Sky Daylight Factors,Intermediate Sky,08/21,PERIMETER_ZN_3 THERMAL ZONE DAYLIGHTINGCONTROLS,PERIMETER_ZN_3 THERMAL ZONE,PERIMETER_ZN_3_WALL_NORTH_WINDOW_5,DAYLIGHTING CONTROL 5,0.0005
 Sky Daylight Factors,Intermediate Sky,08/21,PERIMETER_ZN_3 THERMAL ZONE DAYLIGHTINGCONTROLS,PERIMETER_ZN_3 THERMAL ZONE,PERIMETER_ZN_3_WALL_NORTH_WINDOW_5,DAYLIGHTING CONTROL 6,0.0005
 Sky Daylight Factors,Overcast Sky,08/21,PERIMETER_ZN_3 THERMAL ZONE DAYLIGHTINGCONTROLS,PERIMETER_ZN_3 THERMAL ZONE,PERIMETER_ZN_3_WALL_NORTH_WINDOW_5,DAYLIGHTING CONTROL 5,0.0008
 Sky Daylight Factors,Overcast Sky,08/21,PERIMETER_ZN_3 THERMAL ZONE DAYLIGHTINGCONTROLS,PERIMETER_ZN_3 THERMAL ZONE,PERIMETER_ZN_3_WALL_NORTH_WINDOW_5,DAYLIGHTING CONTROL 6,0.0008
 Sky Daylight Factors,Clear Sky,08/21,PERIMETER_ZN_3 THERMAL ZONE DAYLIGHTINGCONTROLS,PERIMETER_ZN_3 THERMAL ZONE,PERIMETER_ZN_3_WALL_NORTH_WINDOW_6,DAYLIGHTING CONTROL 5,0.0004
 Sky Daylight Factors,Clear Sky,08/21,PERIMETER_ZN_3 THERMAL ZONE DAYLIGHTINGCONTROLS,PERIMETER_ZN_3 THERMAL ZONE,PERIMETER_ZN_3_WALL_NORTH_WINDOW_6,DAYLIGHTING CONTROL 6,0.0004
 Sky Daylight Factors,Clear Turbid Sky,08/21,PERIMETER_ZN_3 THERMAL ZONE DAYLIGHTINGCONTROLS,PERIMETER_ZN_3 THERMAL ZONE,PERIMETER_ZN_3_WALL_NORTH_WINDOW_6,DAYLIGHTING CONTROL 5,0.0003
 Sky Daylight Factors,Clear Turbid Sky,08/21,PERIMETER_ZN_3 THERMAL ZONE DAYLIGHTINGCONTROLS,PERIMETER_ZN_3 THERMAL ZONE,PERIMETER_ZN_3_WALL_NORTH_WINDOW_6,DAYLIGHTING CONTROL 6,0.0004
 Sky Daylight Factors,Intermediate Sky,08/21,PERIMETER_ZN_3 THERMAL ZONE DAYLIGHTINGCONTROLS,PERIMETER_ZN_3 THERMAL ZONE,PERIMETER_ZN_3_WALL_NORTH_WINDOW_6,DAYLIGHTING CONTROL 5,0.0002
 Sky Daylight Factors,Intermediate Sky,08/21,PERIMETER_ZN_3 THERMAL ZONE DAYLIGHTINGCONTROLS,PERIMETER_ZN_3 THERMAL ZONE,PERIMETER_ZN_3_WALL_NORTH_WINDOW_6,DAYLIGHTING CONTROL 6,0.0003
 Sky Daylight Factors,Overcast Sky,08/21,PERIMETER_ZN_3 THERMAL ZONE DAYLIGHTINGCONTROLS,PERIMETER_ZN_3 THERMAL ZONE,PERIMETER_ZN_3_WALL_NORTH_WINDOW_6,DAYLIGHTING CONTROL 5,0.0004
 Sky Daylight Factors,Overcast Sky,08/21,PERIMETER_ZN_3 THERMAL ZONE DAYLIGHTINGCONTROLS,PERIMETER_ZN_3 THERMAL ZONE,PERIMETER_ZN_3_WALL_NORTH_WINDOW_6,DAYLIGHTING CONTROL 6,0.0004
 Sky Daylight Factors,Clear Sky,08/21,PERIMETER_ZN_4 THERMAL ZONE DAYLIGHTINGCONTROLS,PERIMETER_ZN_4 THERMAL ZONE,PERIMETER_ZN_4_WALL_WEST_WINDOW_1,DAYLIGHTING CONTROL 7,0.0013
 Sky Daylight Factors,Clear Sky,08/21,PERIMETER_ZN_4 THERMAL ZONE DAYLIGHTINGCONTROLS,PERIMETER_ZN_4 THERMAL ZONE,PERIMETER_ZN_4_WALL_WEST_WINDOW_1,DAYLIGHTING CONTROL 8,0.0013
 Sky Daylight Factors,Clear Turbid Sky,08/21,PERIMETER_ZN_4 THERMAL ZONE DAYLIGHTINGCONTROLS,PERIMETER_ZN_4 THERMAL ZONE,PERIMETER_ZN_4_WALL_WEST_WINDOW_1,DAYLIGHTING CONTROL 7,0.0011
 Sky Daylight Factors,Clear Turbid Sky,08/21,PERIMETER_ZN_4 THERMAL ZONE DAYLIGHTINGCONTROLS,PERIMETER_ZN_4 THERMAL ZONE,PERIMETER_ZN_4_WALL_WEST_WINDOW_1,DAYLIGHTING CONTROL 8,0.0011
 Sky Daylight Factors,Intermediate Sky,08/21,PERIMETER_ZN_4 THERMAL ZONE DAYLIGHTINGCONTROLS,PERIMETER_ZN_4 THERMAL ZONE,PERIMETER_ZN_4_WALL_WEST_WINDOW_1,DAYLIGHTING CONTROL 7,0.0007
 Sky Daylight Factors,Intermediate Sky,08/21,PERIMETER_ZN_4 THERMAL ZONE DAYLIGHTINGCONTROLS,PERIMETER_ZN_4 THERMAL ZONE,PERIMETER_ZN_4_WALL_WEST_WINDOW_1,DAYLIGHTING CONTROL 8,0.0007
 Sky Daylight Factors,Overcast Sky,08/21,PERIMETER_ZN_4 THERMAL ZONE DAYLIGHTINGCONTROLS,PERIMETER_ZN_4 THERMAL ZONE,PERIMETER_ZN_4_WALL_WEST_WINDOW_1,DAYLIGHTING CONTROL 7,0.0010
 Sky Daylight Factors,Overcast Sky,08/21,PERIMETER_ZN_4 THERMAL ZONE DAYLIGHTINGCONTROLS,PERIMETER_ZN_4 THERMAL ZONE,PERIMETER_ZN_4_WALL_WEST_WINDOW_1,DAYLIGHTING CONTROL 8,0.0010
 Sky Daylight Factors,Clear Sky,08/21,PERIMETER_ZN_4 THERMAL ZONE DAYLIGHTINGCONTROLS,PERIMETER_ZN_4 THERMAL ZONE,PERIMETER_ZN_4_WALL_WEST_WINDOW_2,DAYLIGHTING CONTROL 7,0.0118
 Sky Daylight Factors,Clear Sky,08/21,PERIMETER_ZN_4 THERMAL ZONE DAYLIGHTINGCONTROLS,PERIMETER_ZN_4 THERMAL ZONE,PERIMETER_ZN_4_WALL_WEST_WINDOW_2,DAYLIGHTING CONTROL 8,0.0030
 Sky Daylight Factors,Clear Turbid Sky,08/21,PERIMETER_ZN_4 THERMAL ZONE DAYLIGHTINGCONTROLS,PERIMETER_ZN_4 THERMAL ZONE,PERIMETER_ZN_4_WALL_WEST_WINDOW_2,DAYLIGHTING CONTROL 7,0.0099
 Sky Daylight Factors,Clear Turbid Sky,08/21,PERIMETER_ZN_4 THERMAL ZONE DAYLIGHTINGCONTROLS,PERIMETER_ZN_4 THERMAL ZONE,PERIMETER_ZN_4_WALL_WEST_WINDOW_2,DAYLIGHTING CONTROL 8,0.0025
 Sky Daylight Factors,Intermediate Sky,08/21,PERIMETER_ZN_4 THERMAL ZONE DAYLIGHTINGCONTROLS,PERIMETER_ZN_4 THERMAL ZONE,PERIMETER_ZN_4_WALL_WEST_WINDOW_2,DAYLIGHTING CONTROL 7,0.0084
 Sky Daylight Factors,Intermediate Sky,08/21,PERIMETER_ZN_4 THERMAL ZONE DAYLIGHTINGCONTROLS,PERIMETER_ZN_4 THERMAL ZONE,PERIMETER_ZN_4_WALL_WEST_WINDOW_2,DAYLIGHTING CONTROL 8,0.0017
 Sky Daylight Factors,Overcast Sky,08/21,PERIMETER_ZN_4 THERMAL ZONE DAYLIGHTINGCONTROLS,PERIMETER_ZN_4 THERMAL ZONE,PERIMETER_ZN_4_WALL_WEST_WINDOW_2,DAYLIGHTING CONTROL 7,0.0115
 Sky Daylight Factors,Overcast Sky,08/21,PERIMETER_ZN_4 THERMAL ZONE DAYLIGHTINGCONTROLS,PERIMETER_ZN_4 THERMAL ZONE,PERIMETER_ZN_4_WALL_WEST_WINDOW_2,DAYLIGHTING CONTROL 8,0.0021
 Sky Daylight Factors,Clear Sky,08/21,PERIMETER_ZN_4 THERMAL ZONE DAYLIGHTINGCONTROLS,PERIMETER_ZN_4 THERMAL ZONE,PERIMETER_ZN_4_WALL_WEST_WINDOW_3,DAYLIGHTING CONTROL 7,0.0017
 Sky Daylight Factors,Clear Sky,08/21,PERIMETER_ZN_4 THERMAL ZONE DAYLIGHTINGCONTROLS,PERIMETER_ZN_4 THERMAL ZONE,PERIMETER_ZN_4_WALL_WEST_WINDOW_3,DAYLIGHTING CONTROL 8,0.0015
 Sky Daylight Factors,Clear Turbid Sky,08/21,PERIMETER_ZN_4 THERMAL ZONE DAYLIGHTINGCONTROLS,PERIMETER_ZN_4 THERMAL ZONE,PERIMETER_ZN_4_WALL_WEST_WINDOW_3,DAYLIGHTING CONTROL 7,0.0015
 Sky Daylight Factors,Clear Turbid Sky,08/21,PERIMETER_ZN_4 THERMAL ZONE DAYLIGHTINGCONTROLS,PERIMETER_ZN_4 THERMAL ZONE,PERIMETER_ZN_4_WALL_WEST_WINDOW_3,DAYLIGHTING CONTROL 8,0.0013
 Sky Daylight Factors,Intermediate Sky,08/21,PERIMETER_ZN_4 THERMAL ZONE DAYLIGHTINGCONTROLS,PERIMETER_ZN_4 THERMAL ZONE,PERIMETER_ZN_4_WALL_WEST_WINDOW_3,DAYLIGHTING CONTROL 7,0.0011
 Sky Daylight Factors,Intermediate Sky,08/21,PERIMETER_ZN_4 THERMAL ZONE DAYLIGHTINGCONTROLS,PERIMETER_ZN_4 THERMAL ZONE,PERIMETER_ZN_4_WALL_WEST_WINDOW_3,DAYLIGHTING CONTROL 8,0.0010
 Sky Daylight Factors,Overcast Sky,08/21,PERIMETER_ZN_4 THERMAL ZONE DAYLIGHTINGCONTROLS,PERIMETER_ZN_4 THERMAL ZONE,PERIMETER_ZN_4_WALL_WEST_WINDOW_3,DAYLIGHTING CONTROL 7,0.0010
 Sky Daylight Factors,Overcast Sky,08/21,PERIMETER_ZN_4 THERMAL ZONE DAYLIGHTINGCONTROLS,PERIMETER_ZN_4 THERMAL ZONE,PERIMETER_ZN_4_WALL_WEST_WINDOW_3,DAYLIGHTING CONTROL 8,0.0010
 Sky Daylight Factors,Clear Sky,08/21,PERIMETER_ZN_4 THERMAL ZONE DAYLIGHTINGCONTROLS,PERIMETER_ZN_4 THERMAL ZONE,PERIMETER_ZN_4_WALL_WEST_WINDOW_4,DAYLIGHTING CONTROL 7,0.0007
 Sky Daylight Factors,Clear Sky,08/21,PERIMETER_ZN_4 THERMAL ZONE DAYLIGHTINGCONTROLS,PERIMETER_ZN_4 THERMAL ZONE,PERIMETER_ZN_4_WALL_WEST_WINDOW_4,DAYLIGHTING CONTROL 8,0.0008
 Sky Daylight Factors,Clear Turbid Sky,08/21,PERIMETER_ZN_4 THERMAL ZONE DAYLIGHTINGCONTROLS,PERIMETER_ZN_4 THERMAL ZONE,PERIMETER_ZN_4_WALL_WEST_WINDOW_4,DAYLIGHTING CONTROL 7,0.0006
 Sky Daylight Factors,Clear Turbid Sky,08/21,PERIMETER_ZN_4 THERMAL ZONE DAYLIGHTINGCONTROLS,PERIMETER_ZN_4 THERMAL ZONE,PERIMETER_ZN_4_WALL_WEST_WINDOW_4,DAYLIGHTING CONTROL 8,0.0007
 Sky Daylight Factors,Intermediate Sky,08/21,PERIMETER_ZN_4 THERMAL ZONE DAYLIGHTINGCONTROLS,PERIMETER_ZN_4 THERMAL ZONE,PERIMETER_ZN_4_WALL_WEST_WINDOW_4,DAYLIGHTING CONTROL 7,0.0005
 Sky Daylight Factors,Intermediate Sky,08/21,PERIMETER_ZN_4 THERMAL ZONE DAYLIGHTINGCONTROLS,PERIMETER_ZN_4 THERMAL ZONE,PERIMETER_ZN_4_WALL_WEST_WINDOW_4,DAYLIGHTING CONTROL 8,0.0006
 Sky Daylight Factors,Overcast Sky,08/21,PERIMETER_ZN_4 THERMAL ZONE DAYLIGHTINGCONTROLS,PERIMETER_ZN_4 THERMAL ZONE,PERIMETER_ZN_4_WALL_WEST_WINDOW_4,DAYLIGHTING CONTROL 7,0.0006
 Sky Daylight Factors,Overcast Sky,08/21,PERIMETER_ZN_4 THERMAL ZONE DAYLIGHTINGCONTROLS,PERIMETER_ZN_4 THERMAL ZONE,PERIMETER_ZN_4_WALL_WEST_WINDOW_4,DAYLIGHTING CONTROL 8,0.0006
! <Component Sizing Information>, Component Type, Component Name, Input Field Description, Value
 Component Sizing Information, ZoneHVAC:HybridUnitaryHVAC, CORE_ZN THERMAL ZONE CORE ZNSYS, Scaled Maximum Supply Air Volume Flow Rate [m3/s], 0.832165
 Component Sizing Information, ZoneHVAC:HybridUnitaryHVAC, PERIMETER_ZN_1 THERMAL ZONE PERIM1 ZNSYS, Scaled Maximum Supply Air Volume Flow Rate [m3/s], 0.832165
 Component Sizing Information, ZoneHVAC:HybridUnitaryHVAC, PERIMETER_ZN_2 THERMAL ZONE PERIM2 ZNSYS, Scaled Maximum Supply Air Volume Flow Rate [m3/s], 0.832165
 Component Sizing Information, ZoneHVAC:HybridUnitaryHVAC, PERIMETER_ZN_3 THERMAL ZONE PERIM3 ZNSYS, Scaled Maximum Supply Air Volume Flow Rate [m3/s], 0.832165
 Component Sizing Information, ZoneHVAC:HybridUnitaryHVAC, PERIMETER_ZN_4 THERMAL ZONE PERIM4 ZNSYS, Scaled Maximum Supply Air Volume Flow Rate [m3/s], 0.832165
! <Zone Sizing Information>, Zone Name, Load Type, Calc Des Load {W}, User Des Load {W}, Calc Des Air Flow Rate {m3/s}, User Des Air Flow Rate {m3/s}, Design Day Name, Date/Time of Peak, Temperature at Peak {C}, Humidity Ratio at Peak {kgWater/kgDryAir}, Floor Area {m2}, # Occupants, Calc Outdoor Air Flow Rate {m3/s}, Calc DOAS Heat Addition Rate {W}
 Zone Sizing Information, CORE_ZN THERMAL ZONE, Cooling, 6079.81893, 6079.81893, 0.44541, 0.44541, SACRAMENTO EXECUTIVE  JULY .4% CONDNS DB=>MCWB, 7/21 06:00:00, 22.75400, 9.17805E-003, 149.65748, 8.05450, 0.11404, 0.00000
 Zone Sizing Information, CORE_ZN THERMAL ZONE, Heating, 2662.26593, 2662.26593, 0.15617, 0.15617, SACRAMENTO EXECUTIVE ANN HTG 99.6% CONDNS DB, 12/21 06:00:00, -0.30000, 3.68306E-003, 149.65748, 8.05450, 0.11404, 0.00000
 Zone Sizing Information, PERIMETER_ZN_1 THERMAL ZONE, Cooling, 6355.88028, 6355.88028, 0.46563, 0.46563, SACRAMENTO EXECUTIVE  OCTOBER .4% CONDNS DB=>MCWB, 10/21 12:30:00, 32.18600, 6.84030E-003, 113.45007, 6.10583, 8.64490E-002, 0.00000
 Zone Sizing Information, PERIMETER_ZN_1 THERMAL ZONE, Heating, 4055.36126, 4055.36126, 0.23789, 0.23789, SACRAMENTO EXECUTIVE ANN HTG 99.6% CONDNS DB, 12/21 06:00:00, -0.30000, 3.68306E-003, 113.45007, 6.10583, 8.64490E-002, 0.00000
 Zone Sizing Information, PERIMETER_ZN_2 THERMAL ZONE, Cooling, 3311.56678, 3311.56678, 0.24261, 0.24261, SACRAMENTO EXECUTIVE  AUGUST .4% CONDNS DB=>MCWB, 8/21 10:00:00, 33.45000, 8.06980E-003, 67.29999, 3.62206, 5.12826E-002, 0.00000
 Zone Sizing Information, PERIMETER_ZN_2 THERMAL ZONE, Heating, 2557.70252, 2557.70252, 0.15004, 0.15004, SACRAMENTO EXECUTIVE ANN HTG 99.6% CONDNS DB, 12/21 06:00:00, -0.30000, 3.68306E-003, 67.29999, 3.62206, 5.12826E-002, 0.00000
 Zone Sizing Information, PERIMETER_ZN_3 THERMAL ZONE, Cooling, 4867.22542, 4867.22542, 0.35657, 0.35657, SACRAMENTO EXECUTIVE  JULY .4% CONDNS DB=>MCWB, 7/21 15:15:00, 39.83450, 9.20581E-003, 113.45007, 6.10583, 8.64490E-002, 0.00000
 Zone Sizing Information, PERIMETER_ZN_3 THERMAL ZONE, Heating, 3938.19918, 3938.19918, 0.23102, 0.23102, SACRAMENTO EXECUTIVE ANN HTG 99.6% CONDNS DB, 12/21 06:00:00, -0.30000, 3.68306E-003, 113.45007, 6.10583, 8.64490E-002, 0.00000
 Zone Sizing Information, PERIMETER_ZN_4 THERMAL ZONE, Cooling, 3796.74714, 3796.74714, 0.27815, 0.27815, SACRAMENTO EXECUTIVE  AUGUST .4% CONDNS DB=>MCWB, 8/21 17:00:00, 37.65000, 8.07656E-003, 67.29999, 3.62206, 5.12826E-002, 0.00000
 Zone Sizing Information, PERIMETER_ZN_4 THERMAL ZONE, Heating, 2557.63783, 2557.63783, 0.15004, 0.15004, SACRAMENTO EXECUTIVE ANN HTG 99.6% CONDNS DB, 12/21 06:00:00, -0.30000, 3.68306E-003, 67.29999, 3.62206, 5.12826E-002, 0.00000
 Component Sizing Information, ZoneHVAC:PackagedTerminalHeatPump, CORE TRIMSYS, Design Size Cooling Supply Air Flow Rate [m3/s], 0.445409
 Component Sizing Information, ZoneHVAC:PackagedTerminalHeatPump, CORE TRIMSYS, User-Specified Cooling Supply Air Flow Rate [m3/s], 0.707921
 Component Sizing Information, ZoneHVAC:PackagedTerminalHeatPump, CORE TRIMSYS, Design Size Heating Supply Air Flow Rate [m3/s], 0.445409
 Component Sizing Information, ZoneHVAC:PackagedTerminalHeatPump, CORE TRIMSYS, User-Specified Heating Supply Air Flow Rate [m3/s], 0.707921
 Component Sizing Information, ZoneHVAC:PackagedTerminalHeatPump, CORE TRIMSYS, Design Size No Load Supply Air Flow Rate [m3/s], 0.445409
 Component Sizing Information, ZoneHVAC:PackagedTerminalHeatPump, CORE TRIMSYS, User-Specified No Load Supply Air Flow Rate [m3/s], 0.707921
 Component Sizing Information, ZoneHVAC:PackagedTerminalHeatPump, CORE TRIMSYS, User-Specified Maximum Supply Air Temperature from Supplemental Heater [C], 35.0000
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, CORE TRIMCLGCOIL, Design Size Rated Air Flow Rate [m3/s], 0.445409
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, CORE TRIMCLGCOIL, User-Specified Rated Air Flow Rate [m3/s], 0.707921
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, CORE TRIMCLGCOIL, Design Size Gross Rated Total Cooling Capacity [W], 10795.9
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, CORE TRIMCLGCOIL, User-Specified Gross Rated Total Cooling Capacity [W], 12842.1
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, CORE TRIMCLGCOIL, Design Size Gross Rated Sensible Heat Ratio, 0.817014
! <DX Cooling Coil Standard Rating Information>, Component Type, Component Name, Standard Rating (Net) Cooling Capacity {W}, Standard Rating Net COP {W/W}, EER {Btu/W-h}, SEER User {Btu/W-h}, SEER Standard {Btu/W-h}, IEER {Btu/W-h}
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, CORE TRIMCLGCOIL, 12323.8, 2.79, 9.51, 10.41, 9.54, 9.5
! <DX Cooling Coil AHRI 2023 Standard Rating Information>, Component Type, Component Name, Standard Rating (Net) Cooling Capacity {W}, Standard Rating Net COP2 {W/W}, EER2 {Btu/W-h}, SEER2 User {Btu/W-h}, SEER2 Standard {Btu/W-h}, IEER 2022 {Btu/W-h}
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, CORE TRIMCLGCOIL, 12209.7, 2.69, 9.19, 10.05, 9.47, 9.1
 Component Sizing Information, Coil:Heating:DX:SingleSpeed, CORE TRIMHTGCOIL, Design Size Rated Air Flow Rate [m3/s], 0.445409
 Component Sizing Information, Coil:Heating:DX:SingleSpeed, CORE TRIMHTGCOIL, User-Specified Rated Air Flow Rate [m3/s], 0.707921
 Component Sizing Information, Coil:Heating:DX:SingleSpeed, CORE TRIMHTGCOIL, User-Specified Gross Rated Heating Capacity [W], 12391.3
! <DX Heating Coil Standard Rating Information>, Component Type, Component Name, High Temperature Heating (net) Rating Capacity {W}, Low Temperature Heating (net) Rating Capacity {W}, HSPF {Btu/W-h}, Region Number
 DX Heating Coil Standard Rating Information, Coil:Heating:DX:SingleSpeed, CORE TRIMHTGCOIL, 12928.9, 9580.8, 7.18, 4
! <DX Heating Coil AHRI 2023 Standard Rating Information>, Component Type, Component Name, High Temperature Heating (net) Rating Capacity {W}, Low Temperature Heating (net) Rating Capacity {W}, HSPF2 {Btu/W-h}, Region Number
 DX Heating Coil AHRI 2023 Standard Rating Information, Coil:Heating:DX:SingleSpeed, CORE TRIMHTGCOIL, 13043.0, 9694.9, 6.84, 4
 Component Sizing Information, Fan:OnOff, CORE TRIMSYSFAN, Design Size Maximum Flow Rate [m3/s], 0.445409
 Component Sizing Information, Fan:OnOff, CORE TRIMSYSFAN, User-Specified Maximum Flow Rate [m3/s], 0.707921
 Component Sizing Information, Fan:OnOff, CORE TRIMSYSFAN, Design Electric Power Consumption [W], 824.960
 Component Sizing Information, Coil:Heating:Electric, HPSUPP-DUMMY COILHTG, Design Size Nominal Capacity [W], 2662.27
 Component Sizing Information, Coil:Heating:Electric, HPSUPP-DUMMY COILHTG, User-Specified Nominal Capacity [W], 0.293071
 Component Sizing Information, ZoneHVAC:PackagedTerminalHeatPump, PERIM1 TRIMSYS, Design Size Cooling Supply Air Flow Rate [m3/s], 0.465633
 Component Sizing Information, ZoneHVAC:PackagedTerminalHeatPump, PERIM1 TRIMSYS, User-Specified Cooling Supply Air Flow Rate [m3/s], 0.707921
 Component Sizing Information, ZoneHVAC:PackagedTerminalHeatPump, PERIM1 TRIMSYS, Design Size Heating Supply Air Flow Rate [m3/s], 0.465633
 Component Sizing Information, ZoneHVAC:PackagedTerminalHeatPump, PERIM1 TRIMSYS, User-Specified Heating Supply Air Flow Rate [m3/s], 0.707921
 Component Sizing Information, ZoneHVAC:PackagedTerminalHeatPump, PERIM1 TRIMSYS, Design Size No Load Supply Air Flow Rate [m3/s], 0.465633
 Component Sizing Information, ZoneHVAC:PackagedTerminalHeatPump, PERIM1 TRIMSYS, User-Specified No Load Supply Air Flow Rate [m3/s], 0.707921
 Component Sizing Information, ZoneHVAC:PackagedTerminalHeatPump, PERIM1 TRIMSYS, User-Specified Maximum Supply Air Temperature from Supplemental Heater [C], 35.0000
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, PERIM1 TRIMCLGCOIL, Design Size Rated Air Flow Rate [m3/s], 0.465633
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, PERIM1 TRIMCLGCOIL, User-Specified Rated Air Flow Rate [m3/s], 0.707921
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, PERIM1 TRIMCLGCOIL, Design Size Gross Rated Total Cooling Capacity [W], 11317.4
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, PERIM1 TRIMCLGCOIL, User-Specified Gross Rated Total Cooling Capacity [W], 12842.1
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, PERIM1 TRIMCLGCOIL, Design Size Gross Rated Sensible Heat Ratio, 0.817014
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, PERIM1 TRIMCLGCOIL, 12323.8, 2.79, 9.51, 10.41, 9.54, 9.5
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, PERIM1 TRIMCLGCOIL, 12209.7, 2.69, 9.19, 10.05, 9.47, 9.1
 Component Sizing Information, Coil:Heating:DX:SingleSpeed, PERIM1 TRIMHTGCOIL, Design Size Rated Air Flow Rate [m3/s], 0.465633
 Component Sizing Information, Coil:Heating:DX:SingleSpeed, PERIM1 TRIMHTGCOIL, User-Specified Rated Air Flow Rate [m3/s], 0.707921
 Component Sizing Information, Coil:Heating:DX:SingleSpeed, PERIM1 TRIMHTGCOIL, User-Specified Gross Rated Heating Capacity [W], 12391.3
 DX Heating Coil Standard Rating Information, Coil:Heating:DX:SingleSpeed, PERIM1 TRIMHTGCOIL, 12928.9, 9580.8, 7.18, 4
 DX Heating Coil AHRI 2023 Standard Rating Information, Coil:Heating:DX:SingleSpeed, PERIM1 TRIMHTGCOIL, 13043.0, 9694.9, 6.84, 4
 Component Sizing Information, Fan:OnOff, PERIM1 TRIMSYSFAN, Design Size Maximum Flow Rate [m3/s], 0.465633
 Component Sizing Information, Fan:OnOff, PERIM1 TRIMSYSFAN, User-Specified Maximum Flow Rate [m3/s], 0.707921
 Component Sizing Information, Fan:OnOff, PERIM1 TRIMSYSFAN, Design Electric Power Consumption [W], 824.960
 Component Sizing Information, Coil:Heating:Electric, HPSUPP-DUMMY COILHTG-2, Design Size Nominal Capacity [W], 4055.36
 Component Sizing Information, Coil:Heating:Electric, HPSUPP-DUMMY COILHTG-2, User-Specified Nominal Capacity [W], 0.293071
 Component Sizing Information, ZoneHVAC:PackagedTerminalHeatPump, PERIM2 TRIMSYS, Design Size Cooling Supply Air Flow Rate [m3/s], 0.242606
 Component Sizing Information, ZoneHVAC:PackagedTerminalHeatPump, PERIM2 TRIMSYS, User-Specified Cooling Supply Air Flow Rate [m3/s], 0.707921
 Component Sizing Information, ZoneHVAC:PackagedTerminalHeatPump, PERIM2 TRIMSYS, Design Size Heating Supply Air Flow Rate [m3/s], 0.242606
 Component Sizing Information, ZoneHVAC:PackagedTerminalHeatPump, PERIM2 TRIMSYS, User-Specified Heating Supply Air Flow Rate [m3/s], 0.707921
 Component Sizing Information, ZoneHVAC:PackagedTerminalHeatPump, PERIM2 TRIMSYS, Design Size No Load Supply Air Flow Rate [m3/s], 0.242606
 Component Sizing Information, ZoneHVAC:PackagedTerminalHeatPump, PERIM2 TRIMSYS, User-Specified No Load Supply Air Flow Rate [m3/s], 0.707921
 Component Sizing Information, ZoneHVAC:PackagedTerminalHeatPump, PERIM2 TRIMSYS, User-Specified Maximum Supply Air Temperature from Supplemental Heater [C], 35.0000
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, PERIM2 TRIMCLGCOIL, Design Size Rated Air Flow Rate [m3/s], 0.242606
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, PERIM2 TRIMCLGCOIL, User-Specified Rated Air Flow Rate [m3/s], 0.707921
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, PERIM2 TRIMCLGCOIL, User-Specified Gross Rated Total Cooling Capacity [W], 12842.1
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, PERIM2 TRIMCLGCOIL, Design Size Gross Rated Sensible Heat Ratio, 0.817014
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, PERIM2 TRIMCLGCOIL, 12323.8, 2.79, 9.51, 10.41, 9.54, 9.5
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, PERIM2 TRIMCLGCOIL, 12209.7, 2.69, 9.19, 10.05, 9.47, 9.1
 Component Sizing Information, Coil:Heating:DX:SingleSpeed, PERIM2 TRIMHTGCOIL, Design Size Rated Air Flow Rate [m3/s], 0.242606
 Component Sizing Information, Coil:Heating:DX:SingleSpeed, PERIM2 TRIMHTGCOIL, User-Specified Rated Air Flow Rate [m3/s], 0.707921
 Component Sizing Information, Coil:Heating:DX:SingleSpeed, PERIM2 TRIMHTGCOIL, User-Specified Gross Rated Heating Capacity [W], 12391.3
 DX Heating Coil Standard Rating Information, Coil:Heating:DX:SingleSpeed, PERIM2 TRIMHTGCOIL, 12928.9, 9580.8, 7.18, 4
 DX Heating Coil AHRI 2023 Standard Rating Information, Coil:Heating:DX:SingleSpeed, PERIM2 TRIMHTGCOIL, 13043.0, 9694.9, 6.84, 4
 Component Sizing Information, Fan:OnOff, PERIM2 TRIMSYSFAN, Design Size Maximum Flow Rate [m3/s], 0.242606
 Component Sizing Information, Fan:OnOff, PERIM2 TRIMSYSFAN, User-Specified Maximum Flow Rate [m3/s], 0.707921
 Component Sizing Information, Fan:OnOff, PERIM2 TRIMSYSFAN, Design Electric Power Consumption [W], 824.960
 Component Sizing Information, Coil:Heating:Electric, HPSUPP-DUMMY COILHTG-3, Design Size Nominal Capacity [W], 2557.70
 Component Sizing Information, Coil:Heating:Electric, HPSUPP-DUMMY COILHTG-3, User-Specified Nominal Capacity [W], 0.293071
 Component Sizing Information, ZoneHVAC:PackagedTerminalHeatPump, PERIM3 TRIMSYS, Design Size Cooling Supply Air Flow Rate [m3/s], 0.356574
 Component Sizing Information, ZoneHVAC:PackagedTerminalHeatPump, PERIM3 TRIMSYS, User-Specified Cooling Supply Air Flow Rate [m3/s], 0.707921
 Component Sizing Information, ZoneHVAC:PackagedTerminalHeatPump, PERIM3 TRIMSYS, Design Size Heating Supply Air Flow Rate [m3/s], 0.356574
 Component Sizing Information, ZoneHVAC:PackagedTerminalHeatPump, PERIM3 TRIMSYS, User-Specified Heating Supply Air Flow Rate [m3/s], 0.707921
 Component Sizing Information, ZoneHVAC:PackagedTerminalHeatPump, PERIM3 TRIMSYS, Design Size No Load Supply Air Flow Rate [m3/s], 0.356574
 Component Sizing Information, ZoneHVAC:PackagedTerminalHeatPump, PERIM3 TRIMSYS, User-Specified No Load Supply Air Flow Rate [m3/s], 0.707921
 Component Sizing Information, ZoneHVAC:PackagedTerminalHeatPump, PERIM3 TRIMSYS, User-Specified Maximum Supply Air Temperature from Supplemental Heater [C], 35.0000
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, PERIM3 TRIMCLGCOIL, Design Size Rated Air Flow Rate [m3/s], 0.356574
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, PERIM3 TRIMCLGCOIL, User-Specified Rated Air Flow Rate [m3/s], 0.707921
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, PERIM3 TRIMCLGCOIL, User-Specified Gross Rated Total Cooling Capacity [W], 12842.1
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, PERIM3 TRIMCLGCOIL, Design Size Gross Rated Sensible Heat Ratio, 0.817014
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, PERIM3 TRIMCLGCOIL, 12323.8, 2.79, 9.51, 10.41, 9.54, 9.5
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, PERIM3 TRIMCLGCOIL, 12209.7, 2.69, 9.19, 10.05, 9.47, 9.1
 Component Sizing Information, Coil:Heating:DX:SingleSpeed, PERIM3 TRIMHTGCOIL, Design Size Rated Air Flow Rate [m3/s], 0.356574
 Component Sizing Information, Coil:Heating:DX:SingleSpeed, PERIM3 TRIMHTGCOIL, User-Specified Rated Air Flow Rate [m3/s], 0.707921
 Component Sizing Information, Coil:Heating:DX:SingleSpeed, PERIM3 TRIMHTGCOIL, User-Specified Gross Rated Heating Capacity [W], 12391.3
 DX Heating Coil Standard Rating Information, Coil:Heating:DX:SingleSpeed, PERIM3 TRIMHTGCOIL, 12928.9, 9580.8, 7.18, 4
 DX Heating Coil AHRI 2023 Standard Rating Information, Coil:Heating:DX:SingleSpeed, PERIM3 TRIMHTGCOIL, 13043.0, 9694.9, 6.84, 4
 Component Sizing Information, Fan:OnOff, PERIM3 TRIMSYSFAN, Design Size Maximum Flow Rate [m3/s], 0.356574
 Component Sizing Information, Fan:OnOff, PERIM3 TRIMSYSFAN, User-Specified Maximum Flow Rate [m3/s], 0.707921
 Component Sizing Information, Fan:OnOff, PERIM3 TRIMSYSFAN, Design Electric Power Consumption [W], 824.960
 Component Sizing Information, Coil:Heating:Electric, HPSUPP-DUMMY COILHTG-4, Design Size Nominal Capacity [W], 3938.20
 Component Sizing Information, Coil:Heating:Electric, HPSUPP-DUMMY COILHTG-4, User-Specified Nominal Capacity [W], 0.293071
 Component Sizing Information, ZoneHVAC:PackagedTerminalHeatPump, PERIM4 TRIMSYS, Design Size Cooling Supply Air Flow Rate [m3/s], 0.278151
 Component Sizing Information, ZoneHVAC:PackagedTerminalHeatPump, PERIM4 TRIMSYS, User-Specified Cooling Supply Air Flow Rate [m3/s], 0.707921
 Component Sizing Information, ZoneHVAC:PackagedTerminalHeatPump, PERIM4 TRIMSYS, Design Size Heating Supply Air Flow Rate [m3/s], 0.278151
 Component Sizing Information, ZoneHVAC:PackagedTerminalHeatPump, PERIM4 TRIMSYS, User-Specified Heating Supply Air Flow Rate [m3/s], 0.707921
 Component Sizing Information, ZoneHVAC:PackagedTerminalHeatPump, PERIM4 TRIMSYS, Design Size No Load Supply Air Flow Rate [m3/s], 0.278151
 Component Sizing Information, ZoneHVAC:PackagedTerminalHeatPump, PERIM4 TRIMSYS, User-Specified No Load Supply Air Flow Rate [m3/s], 0.707921
 Component Sizing Information, ZoneHVAC:PackagedTerminalHeatPump, PERIM4 TRIMSYS, User-Specified Maximum Supply Air Temperature from Supplemental Heater [C], 35.0000
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, PERIM4 TRIMCLGCOIL, Design Size Rated Air Flow Rate [m3/s], 0.278151
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, PERIM4 TRIMCLGCOIL, User-Specified Rated Air Flow Rate [m3/s], 0.707921
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, PERIM4 TRIMCLGCOIL, User-Specified Gross Rated Total Cooling Capacity [W], 12842.1
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, PERIM4 TRIMCLGCOIL, Design Size Gross Rated Sensible Heat Ratio, 0.817014
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, PERIM4 TRIMCLGCOIL, 12323.8, 2.79, 9.51, 10.41, 9.54, 9.5
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, PERIM4 TRIMCLGCOIL, 12209.7, 2.69, 9.19, 10.05, 9.47, 9.1
 Component Sizing Information, Coil:Heating:DX:SingleSpeed, PERIM4 TRIMHTGCOIL, Design Size Rated Air Flow Rate [m3/s], 0.278151
 Component Sizing Information, Coil:Heating:DX:SingleSpeed, PERIM4 TRIMHTGCOIL, User-Specified Rated Air Flow Rate [m3/s], 0.707921
 Component Sizing Information, Coil:Heating:DX:SingleSpeed, PERIM4 TRIMHTGCOIL, User-Specified Gross Rated Heating Capacity [W], 12391.3
 DX Heating Coil Standard Rating Information, Coil:Heating:DX:SingleSpeed, PERIM4 TRIMHTGCOIL, 12928.9, 9580.8, 7.18, 4
 DX Heating Coil AHRI 2023 Standard Rating Information, Coil:Heating:DX:SingleSpeed, PERIM4 TRIMHTGCOIL, 13043.0, 9694.9, 6.84, 4
 Component Sizing Information, Fan:OnOff, PERIM4 TRIMSYSFAN, Design Size Maximum Flow Rate [m3/s], 0.278151
 Component Sizing Information, Fan:OnOff, PERIM4 TRIMSYSFAN, User-Specified Maximum Flow Rate [m3/s], 0.707921
 Component Sizing Information, Fan:OnOff, PERIM4 TRIMSYSFAN, Design Electric Power Consumption [W], 824.960
 Component Sizing Information, Coil:Heating:Electric, HPSUPP-DUMMY COILHTG-5, Design Size Nominal Capacity [W], 2557.64
 Component Sizing Information, Coil:Heating:Electric, HPSUPP-DUMMY COILHTG-5, User-Specified Nominal Capacity [W], 0.293071
Water Heater Information,WaterHeater:Mixed,WATERHEATERELEC,1.1356e-01,8741.4,1.014,0.9844
 Component Sizing Information, PlantLoop, SHWFLUIDSYSELEC, Maximum Loop Flow Rate [m3/s], 5.20689E-06
 Component Sizing Information, PlantLoop, SHWFLUIDSYSELEC, Plant Loop Volume [m3], 0.000624826
 Component Sizing Information, PlantLoop, SHWFLUIDSYSELEC, Design Supply Temperature [C], 57.2222
 Component Sizing Information, PlantLoop, SHWFLUIDSYSELEC, Design Return Temperature [C], 12.7778
 Component Sizing Information, PlantLoop, SHWFLUIDSYSELEC, Sizing Option, NonCoincident
 Component Sizing Information, PlantLoop, SHWFLUIDSYSELEC, Minimum Loop Flow Rate [m3/s], 0.00000
 Component Sizing Information, PlantLoop, SHWFLUIDSYSELEC, Design Capacity [W], 971.374
 Component Sizing Information, Pump:VariableSpeed, SHWFLUIDSYSELEC PUMP, Design Flow Rate [m3/s], 5.20689E-06
 Component Sizing Information, Pump:VariableSpeed, SHWFLUIDSYSELEC PUMP, Design Power Consumption [W], 0.00000
 Component Sizing Information, WaterHeater:Mixed, WATERHEATERELEC, Use Side Design Flow Rate [m3/s], 5.20689E-06
! <Environment>,Environment Name,Environment Type, Start Date, End Date, Start DayOfWeek, Duration {#days}, Source:Start DayOfWeek,  Use Daylight Saving, Use Holidays, Apply Weekend Holiday Rule,  Use Rain Values, Use Snow Values, Sky Temperature Model
! <Environment:Special Days>, Special Day Name, Special Day Type, Source, Start Date, Duration {#days}
! <Environment:Daylight Saving>, Daylight Saving Indicator, Source, Start Date, End Date
! <Environment:WarmupDays>, NumberofWarmupDays
Environment,CA_TITLE24_2025_CZ12_SACRAMENTO-EXECUTIVE,WeatherFileRunPeriod,01/01/2009,12/31/2009,Thursday,365,Use RunPeriod Specified Day,No,No,Yes,Yes,Yes,Clark and Allen
Environment:Daylight Saving,Yes,InputFile,03/08,11/01
Environment:Special Days,CHRISTMAS DAY,Holiday,InputFile,12/25,  1
Environment:Special Days,COLUMBUS DAY,Holiday,InputFile,10/12,  1
Environment:Special Days,INDEPENDENCE DAY,Holiday,InputFile,07/06,  1
Environment:Special Days,LABOR DAY,Holiday,InputFile,09/07,  1
Environment:Special Days,MARTIN LUTHER KING DAY,Holiday,InputFile,01/19,  1
Environment:Special Days,MEMORIAL DAY,Holiday,InputFile,05/25,  1
Environment:Special Days,NEW YEAR'S DAY,Holiday,InputFile,01/01,  1
Environment:Special Days,PRESIDENTS DAY,Holiday,InputFile,02/16,  1
Environment:Special Days,THANKSGIVING DAY,Holiday,InputFile,11/26,  1
Environment:Special Days,VETERANS DAY,Holiday,InputFile,11/11,  1
Environment:WarmupDays,  8
! <Tabular Report>,Style,Unit Conversion, Format Reals
Tabular Report,HTML,INCHPOUND,Yes
! <Warmup Convergence Information>,Zone Name,Environment Type/Name,Average Warmup Temperature Difference {deltaC},Std Dev Warmup Temperature Difference {deltaC},Max Temperature Pass/Fail Convergence,Min Temperature Pass/Fail Convergence,Average Warmup Load Difference {W},Std Dev Warmup Load Difference {W},Heating Load Pass/Fail Convergence,Cooling Load Pass/Fail Convergence
 Warmup Convergence Information,ATTIC THERMAL ZONE,RunPeriod: CA_TITLE24_2025_CZ12_SACRAMENTO-EXECUTIVE,2.7798005206E-002,3.0267451519E-002,Pass,Pass,0.0000000000,0.0000000000,Pass,Pass
 Warmup Convergence Information,CORE_ZN THERMAL ZONE,RunPeriod: CA_TITLE24_2025_CZ12_SACRAMENTO-EXECUTIVE,3.7850970396E-005,3.4501067413E-005,Pass,Pass,1.7268997374E-002,2.1016604687E-002,Pass,Pass
 Warmup Convergence Information,PERIMETER_ZN_1 THERMAL ZONE,RunPeriod: CA_TITLE24_2025_CZ12_SACRAMENTO-EXECUTIVE,3.2131119584E-005,2.9746884113E-005,Pass,Pass,6.0078028821E-002,5.9224932857E-002,Pass,Pass
 Warmup Convergence Information,PERIMETER_ZN_2 THERMAL ZONE,RunPeriod: CA_TITLE24_2025_CZ12_SACRAMENTO-EXECUTIVE,3.0757577493E-005,2.8545687506E-005,Pass,Pass,4.9346865796E-002,4.8522099685E-002,Pass,Pass
 Warmup Convergence Information,PERIMETER_ZN_3 THERMAL ZONE,RunPeriod: CA_TITLE24_2025_CZ12_SACRAMENTO-EXECUTIVE,3.1612591666E-005,2.9381758243E-005,Pass,Pass,4.4344564097E-002,3.7218559116E-002,Pass,Pass
 Warmup Convergence Information,PERIMETER_ZN_4 THERMAL ZONE,RunPeriod: CA_TITLE24_2025_CZ12_SACRAMENTO-EXECUTIVE,3.0472836285E-005,2.8431075968E-005,Pass,Pass,4.5620747476E-002,3.6870827290E-002,Pass,Pass
! <Program Control Information:Threads/Parallel Sims>, Threading Supported,Maximum Number of Threads, Env Set Threads (OMP_NUM_THREADS), EP Env Set Threads (EP_OMP_NUM_THREADS), IDF Set Threads, Number of Threads Used (Interior Radiant Exchange), Number Nominal Surfaces, Number Parallel Sims
Program Control Information:Threads/Parallel Sims, No,1, N/A, N/A, N/A, N/A, N/A, N/A
End of Data
