Program Version,EnergyPlus, Version 26.2.0-e34dc4614b, YMD=2026.06.01 10:43
! <Version>, Version ID
 Version, 25.1
! <Timesteps per Hour>, #TimeSteps, Minutes per TimeStep {minutes}
 Timesteps per Hour,  4, 15
! <System Convergence Limits>, Minimum System TimeStep {minutes}, Max HVAC Iterations, Minimum Plant Iterations, Maximum Plant Iterations
 System Convergence Limits, 1, 20, 2, 8
! <Simulation Control>, Do Zone Sizing, Do System Sizing, Do Plant Sizing, Do Design Days, Do Weather Simulation, Do HVAC Sizing Simulation
 Simulation Control, Yes, Yes, Yes, Yes, Yes, No
! <Performance Precision Tradeoffs>, Use Coil Direct Simulation, Zone Radiant Exchange Algorithm, Override Mode, Number of Timestep In Hour, Force Euler Method, Minimum Number of Warmup Days, Force Suppress All Begin Environment Resets, Minimum System Timestep, MaxZoneTempDiff, MaxAllowedDelTemp
 Performance Precision Tradeoffs, No, ScriptF, Normal, 4, No, 1, No, 1.0, 0.300, 2.0000E-003
! <Output Reporting Tolerances>, Tolerance for Time Heating Setpoint Not Met, Tolerance for Zone Cooling Setpoint Not Met Time
 Output Reporting Tolerances, 0.560, 0.560, 
! <Site:GroundTemperature:BuildingSurface>,Jan{C},Feb{C},Mar{C},Apr{C},May{C},Jun{C},Jul{C},Aug{C},Sep{C},Oct{C},Nov{C},Dec{C}
 Site:GroundTemperature:BuildingSurface,  18.00,  18.00,  18.00,  18.00,  18.00,  18.00,  18.00,  18.00,  18.00,  18.00,  18.00,  18.00
! <Site:GroundTemperature:FCfactorMethod>,Jan{C},Feb{C},Mar{C},Apr{C},May{C},Jun{C},Jul{C},Aug{C},Sep{C},Oct{C},Nov{C},Dec{C}
 Site:GroundTemperature:FCfactorMethod,   9.39,   8.74,   9.89,  11.68,  16.37,  19.99,  22.43,  23.18,  21.91,  19.10,  15.35,  11.86
! <Site:GroundTemperature:Shallow>,Jan{C},Feb{C},Mar{C},Apr{C},May{C},Jun{C},Jul{C},Aug{C},Sep{C},Oct{C},Nov{C},Dec{C}
 Site:GroundTemperature:Shallow,  13.00,  13.00,  13.00,  13.00,  13.00,  13.00,  13.00,  13.00,  13.00,  13.00,  13.00,  13.00
! <Site:GroundTemperature:Deep>,Jan{C},Feb{C},Mar{C},Apr{C},May{C},Jun{C},Jul{C},Aug{C},Sep{C},Oct{C},Nov{C},Dec{C}
 Site:GroundTemperature:Deep,  16.00,  16.00,  16.00,  16.00,  16.00,  16.00,  16.00,  16.00,  16.00,  16.00,  16.00,  16.00
! <Site:GroundReflectance>,Jan{dimensionless},Feb{dimensionless},Mar{dimensionless},Apr{dimensionless},May{dimensionless},Jun{dimensionless},Jul{dimensionless},Aug{dimensionless},Sep{dimensionless},Oct{dimensionless},Nov{dimensionless},Dec{dimensionless}
 Site:GroundReflectance,  0.20,  0.20,  0.20,  0.20,  0.20,  0.20,  0.20,  0.20,  0.20,  0.20,  0.20,  0.20
! <Site:GroundReflectance:SnowModifier>, Normal, Daylighting {dimensionless}
 Site:GroundReflectance:SnowModifier,   1.000,   1.000
! <Site:GroundReflectance:Snow>,Jan{dimensionless},Feb{dimensionless},Mar{dimensionless},Apr{dimensionless},May{dimensionless},Jun{dimensionless},Jul{dimensionless},Aug{dimensionless},Sep{dimensionless},Oct{dimensionless},Nov{dimensionless},Dec{dimensionless}
 Site:GroundReflectance:Snow,  0.20,  0.20,  0.20,  0.20,  0.20,  0.20,  0.20,  0.20,  0.20,  0.20,  0.20,  0.20
! <Site:GroundReflectance:Snow:Daylighting>,Jan{dimensionless},Feb{dimensionless},Mar{dimensionless},Apr{dimensionless},May{dimensionless},Jun{dimensionless},Jul{dimensionless},Aug{dimensionless},Sep{dimensionless},Oct{dimensionless},Nov{dimensionless},Dec{dimensionless}
 Site:GroundReflectance:Snow:Daylighting,  0.20,  0.20,  0.20,  0.20,  0.20,  0.20,  0.20,  0.20,  0.20,  0.20,  0.20,  0.20
! <Environment:Weather Station>,Wind Sensor Height Above Ground {m},Wind Speed Profile Exponent {},Wind Speed Profile Boundary Layer Thickness {m},Air Temperature Sensor Height Above Ground {m},Wind Speed Modifier Coefficient-Internal,Temperature Modifier Coefficient-Internal
Environment:Weather Station,10.000,0.140,270.000,1.500,1.586,9.750E-003
! <Site:Location>, Location Name, Latitude {N+/S- Deg}, Longitude {E+/W- Deg},  Time Zone Number {GMT+/-}, Elevation {m},  Standard Pressure at Elevation {Pa}, Standard RhoAir at Elevation
Site:Location,SACRAMENTO EXECUTIVE CA USA Klimaat WMO#=724830,38.51,-121.50,-8.00,4.60,101270,1.2037
! <Site Water Mains Temperature Information>,Calculation Method{},Water Mains Temperature Schedule Name{},Annual Average Outdoor Air Temperature{C},Maximum Difference In Monthly Average Outdoor Air Temperatures{deltaC},Fixed Default Water Mains Temperature{C}
Site Water Mains Temperature Information,Schedule,WATERMAINCZ12,0.00,0.00,NA
! <Building Information>, Building Name,North Axis {deg},Terrain,  Loads Convergence Tolerance Value,Temperature Convergence Tolerance Value,  Solar Distribution,Maximum Number of Warmup Days,Minimum Number of Warmup Days
 Building Information,Small Office,0.000,Suburbs,0.0400000,0.400000,FullExterior,50,1
! <Inside Convection Algorithm>, Algorithm {Simple | TARP | CeilingDiffuser | AdaptiveConvectionAlgorithm}
Inside Convection Algorithm,TARP
! <Outside Convection Algorithm>, Algorithm {SimpleCombined | TARP | MoWitt | DOE-2 | AdaptiveConvectionAlgorithm}
Outside Convection Algorithm,DOE-2
! <Sky Radiance Distribution>, Value {Anisotropic}
Sky Radiance Distribution,Anisotropic
! <Zone Air Solution Algorithm>, Algorithm {ThirdOrderBackwardDifference | AnalyticalSolution | EulerMethod}, Space Heat Balance Sizing, Space Heat Balance Simulation
 Zone Air Solution Algorithm, ThirdOrderBackwardDifference, No, No
! <Zone Air Carbon Dioxide Balance Simulation>, Simulation {Yes/No}, Carbon Dioxide Concentration
 Zone Air Carbon Dioxide Balance Simulation, No,N/A
! <Zone Air Generic Contaminant Balance Simulation>, Simulation {Yes/No}, Generic Contaminant Concentration
 Zone Air Generic Contaminant Balance Simulation, No,N/A
! <Zone Air Mass Flow Balance Simulation>, Enforce Mass Balance, Adjust Zone Mixing and Return {AdjustMixingOnly | AdjustReturnOnly | AdjustMixingThenReturn | AdjustReturnThenMixing | None}, Adjust Zone Infiltration {AddInfiltration | AdjustInfiltration | None}, Infiltration Zones {MixingSourceZonesOnly | AllZones}
 Zone Air Mass Flow Balance Simulation, No,N/A,N/A,N/A
! <HVACSystemRootFindingAlgorithm>, Value {RegulaFalsi | Bisection | BisectionThenRegulaFalsi | RegulaFalsiThenBisection}
 HVACSystemRootFindingAlgorithm, RegulaFalsi
! <Environment:Site Atmospheric Variation>,Wind Speed Profile Exponent {},Wind Speed Profile Boundary Layer Thickness {m},Air Temperature Gradient Coefficient {K/m}
Environment:Site Atmospheric Variation,0.220000,370.000,0.00650000
! <Shadowing/Sun Position Calculations Annual Simulations>, Shading Calculation Method, Shading Calculation Update Frequency Method, Shading Calculation Update Frequency {days}, Maximum Figures in Shadow Overlap Calculations {}, Polygon Clipping Algorithm, Pixel Counting Resolution, Sky Diffuse Modeling Algorithm, Output External Shading Calculation Results, Disable Self-Shading Within Shading Zone Groups, Disable Self-Shading From Shading Zone Groups to Other Zones
Shadowing/Sun Position Calculations Annual Simulations,PolygonClipping,Periodic,20,15000,SutherlandHodgman,512,SimpleSkyDiffuseModeling,No,No,No
! <Surface Geometry>,Starting Corner,Vertex Input Direction,Coordinate System,Daylight Reference Point Coordinate System,Rectangular (Simple) Surface Coordinate System
 Surface Geometry,UpperLeftCorner,Counterclockwise,RelativeCoordinateSystem,RelativeCoordinateSystem,RelativeToZoneOrigin
! <Surface Heat Transfer Algorithm>, Value {CTF - ConductionTransferFunction | EMPD - MoisturePenetrationDepthConductionTransferFunction | CondFD - ConductionFiniteDifference | HAMT - CombinedHeatAndMoistureFiniteElement} - Description,Inside Surface Max Temperature Limit{C}, Surface Convection Coefficient Lower Limit {W/m2-K}, Surface Convection Coefficient Upper Limit {W/m2-K}
Surface Heat Transfer Algorithm, CTF - ConductionTransferFunction,200,0.10,1000.0
! <Shading Summary>, Number of Fixed Detached Shades, Number of Building Detached Shades, Number of Attached Shades
 Shading Summary,0,0,0
! <Zone Summary>, Number of Zones, Number of Zone Surfaces, Number of SubSurfaces
 Zone Summary,6,64,21
! <Zone Information>,Zone Name,North Axis {deg},Origin X-Coordinate {m},Origin Y-Coordinate {m},Origin Z-Coordinate {m},Centroid X-Coordinate {m},Centroid Y-Coordinate {m},Centroid Z-Coordinate {m},Type,Zone Multiplier,Zone List Multiplier,Minimum X {m},Maximum X {m},Minimum Y {m},Maximum Y {m},Minimum Z {m},Maximum Z {m},Ceiling Height {m},Volume {m3},Zone Inside Convection Algorithm {Simple-Detailed-CeilingDiffuser-TrombeWall},Zone Outside Convection Algorithm {Simple-Detailed-Tarp-MoWitt-DOE-2-BLAST}, Floor Area {m2},Exterior Gross Wall Area {m2},Exterior Net Wall Area {m2},Exterior Window Area {m2}, Number of Surfaces, Number of SubSurfaces, Number of Shading SubSurfaces,  Part of Total Building Area
 Zone Information, ATTIC THERMAL ZONE,0.0,0.00,0.00,0.00,13.85,9.23,3.70,1,1,1,-0.60,28.29,-0.60,19.06,3.05,6.33,1.64,720.18,TARP,DOE-2,567.98,0.00,0.00,0.00,13,0,0,Yes
 Zone Information, CORE_ZN THERMAL ZONE,0.0,0.00,0.00,0.00,13.85,9.23,1.53,1,1,1,5.00,22.69,5.00,13.46,0.00,3.05,3.05,456.46,TARP,DOE-2,149.66,0.00,0.00,0.00,6,0,0,Yes
 Zone Information, PERIMETER_ZN_1 THERMAL ZONE,0.0,0.00,0.00,0.00,13.85,2.21,1.53,1,1,1,0.00,27.69,0.00,5.00,0.00,3.05,3.05,346.02,TARP,DOE-2,113.45,84.45,63.82,20.64,6,7,0,Yes
 Zone Information, PERIMETER_ZN_2 THERMAL ZONE,0.0,0.00,0.00,0.00,25.64,9.23,1.53,1,1,1,22.69,27.69,0.00,18.46,0.00,3.05,3.05,205.27,TARP,DOE-2,67.30,56.30,45.15,11.16,6,4,0,Yes
 Zone Information, PERIMETER_ZN_3 THERMAL ZONE,0.0,0.00,0.00,0.00,13.85,16.25,1.53,1,1,1,0.00,27.69,13.46,18.46,0.00,3.05,3.05,346.02,TARP,DOE-2,113.45,84.45,67.72,16.73,6,6,0,Yes
 Zone Information, PERIMETER_ZN_4 THERMAL ZONE,0.0,0.00,0.00,0.00,2.05,9.23,1.53,1,1,1,0.00,5.00,0.00,18.46,0.00,3.05,3.05,205.27,TARP,DOE-2,67.30,56.30,45.15,11.16,6,4,0,Yes
! <Zone Internal Gains Nominal>,Zone Name, Floor Area {m2},# Occupants,Area per Occupant {m2/person},Occupant per Area {person/m2},Interior Lighting {W/m2},Electric Load {W/m2},Gas Load {W/m2},Other Load {W/m2},Hot Water Eq {W/m2},Steam Equipment {W/m2},Sum Loads per Area {W/m2},Outdoor Controlled Baseboard Heat
 Zone Internal Gains Nominal, ATTIC THERMAL ZONE,567.98,0.0,N/A,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,No
 Zone Internal Gains Nominal, CORE_ZN THERMAL ZONE,149.66,8.1,18.581,5.382E-002,6.458,16.146,0.000,0.000,0.000,0.000,22.604,No
 Zone Internal Gains Nominal, PERIMETER_ZN_1 THERMAL ZONE,113.45,6.1,18.581,5.382E-002,6.458,16.146,0.000,0.000,0.000,0.000,22.604,No
 Zone Internal Gains Nominal, PERIMETER_ZN_2 THERMAL ZONE,67.30,3.6,18.581,5.382E-002,6.458,16.146,0.000,0.000,0.000,0.000,22.604,No
 Zone Internal Gains Nominal, PERIMETER_ZN_3 THERMAL ZONE,113.45,6.1,18.581,5.382E-002,6.458,16.146,0.000,0.000,0.000,0.000,22.604,No
 Zone Internal Gains Nominal, PERIMETER_ZN_4 THERMAL ZONE,67.30,3.6,18.581,5.382E-002,6.458,16.146,0.000,0.000,0.000,0.000,22.604,No
! <People Internal Gains Nominal>,Name,Schedule Name,Zone Name,Zone Floor Area {m2},# Zone Occupants,Number of People {},People/Floor Area {person/m2},Floor Area per person {m2/person},Fraction Radiant,Fraction Convected,Sensible Fraction Calculation,Activity level,ASHRAE 55 Warnings,Carbon Dioxide Generation Rate,Minimum Number of People for All Day Types,Maximum Number of People for All Day Types,Minimum Number of People for Weekdays, Maximum Number of People for Weekdays, Minimum Number of People for Weekends/Holidays, Maximum Number of People for Weekends /Holidays,Minimum Number of People for Summer Design Days, Maximum Number of People for Summer Design Days,Minimum Number of People for Winter Design Days, Maximum Number of People for Winter Design Days
 People Internal Gains Nominal, CORE_ZN PEOPLE,OFFICEOCCUPANCY,CORE_ZN THERMAL ZONE,149.66,8.1,8.1,5.382E-002,18.581,0.300,0.700,0.556,CORE_ZN PEOPLE ACTIVITY LEVEL,No,3.8200E-008,0.0,8.1,0.0,7.7,0.0,2.4,8.1,8.1,0.0,0.0,
 People Internal Gains Nominal, PERIMETER_ZN_1 PEOPLE,OFFICEOCCUPANCY,PERIMETER_ZN_1 THERMAL ZONE,113.45,6.1,6.1,5.382E-002,18.581,0.300,0.700,0.556,PERIMETER_ZN_1 PEOPLE ACTIVITY LEVEL,No,3.8200E-008,0.0,6.1,0.0,5.8,0.0,1.8,6.1,6.1,0.0,0.0,
 People Internal Gains Nominal, PERIMETER_ZN_2 PEOPLE,OFFICEOCCUPANCY,PERIMETER_ZN_2 THERMAL ZONE,67.30,3.6,3.6,5.382E-002,18.581,0.300,0.700,0.556,PERIMETER_ZN_2 PEOPLE ACTIVITY LEVEL,No,3.8200E-008,0.0,3.6,0.0,3.4,0.0,1.1,3.6,3.6,0.0,0.0,
 People Internal Gains Nominal, PERIMETER_ZN_3 PEOPLE,OFFICEOCCUPANCY,PERIMETER_ZN_3 THERMAL ZONE,113.45,6.1,6.1,5.382E-002,18.581,0.300,0.700,0.556,PERIMETER_ZN_3 PEOPLE ACTIVITY LEVEL,No,3.8200E-008,0.0,6.1,0.0,5.8,0.0,1.8,6.1,6.1,0.0,0.0,
 People Internal Gains Nominal, PERIMETER_ZN_4 PEOPLE,OFFICEOCCUPANCY,PERIMETER_ZN_4 THERMAL ZONE,67.30,3.6,3.6,5.382E-002,18.581,0.300,0.700,0.556,PERIMETER_ZN_4 PEOPLE ACTIVITY LEVEL,No,3.8200E-008,0.0,3.6,0.0,3.4,0.0,1.1,3.6,3.6,0.0,0.0,
! <Lights Internal Gains Nominal>,Name,Schedule Name,Zone Name,Zone Floor Area {m2},# Zone Occupants,Lighting Level {W},Lights/Floor Area {W/m2},Lights per person {W/person},Fraction Return Air,Fraction Radiant,Fraction Short Wave,Fraction Convected,Fraction Replaceable,End-Use, Minimum Lighting Level for All Day Types {W},Maximum Lighting Level for All Day Types {W},Minimum Lighting Level for Weekdays {W}, Maximum Lighting Level for Weekdays {W},Minimum Lighting Level for Weekends/Holidays {W}, Maximum Lighting Level for Weekends /Holidays {W},Minimum Lighting Level for Summer Design Days {W}, Maximum Lighting Level for Summer Design Days {W},Minimum Lighting Level for Winter Design Days {W}, Maximum Lighting Level for Winter Design Days {W}
 Lights Internal Gains Nominal, CORE_ZN REGULATED LIGHTS,OFFICELIGHTS,CORE_ZN THERMAL ZONE,149.66,8.1,966.540,6.458,120.000,0.000,0.970,0.000,3.000E-002,1.000,ComplianceLtg,0.000,966.540,48.327,628.3,48.327,289.962,966.540,966.540,0.000,0.000
 Lights Internal Gains Nominal, PERIMETER_ZN_1 REGULATED LIGHTS,OFFICELIGHTS,PERIMETER_ZN_1 THERMAL ZONE,113.45,6.1,732.700,6.458,120.000,0.000,0.970,0.000,3.000E-002,1.000,ComplianceLtg,0.000,732.700,36.635,476.3,36.635,219.810,732.700,732.700,0.000,0.000
 Lights Internal Gains Nominal, PERIMETER_ZN_2 REGULATED LIGHTS,OFFICELIGHTS,PERIMETER_ZN_2 THERMAL ZONE,67.30,3.6,434.647,6.458,120.000,0.000,0.970,0.000,3.000E-002,1.000,ComplianceLtg,0.000,434.647,21.732,282.5,21.732,130.394,434.647,434.647,0.000,0.000
 Lights Internal Gains Nominal, PERIMETER_ZN_3 REGULATED LIGHTS,OFFICELIGHTS,PERIMETER_ZN_3 THERMAL ZONE,113.45,6.1,732.700,6.458,120.000,0.000,0.970,0.000,3.000E-002,1.000,ComplianceLtg,0.000,732.700,36.635,476.3,36.635,219.810,732.700,732.700,0.000,0.000
 Lights Internal Gains Nominal, PERIMETER_ZN_4 REGULATED LIGHTS,OFFICELIGHTS,PERIMETER_ZN_4 THERMAL ZONE,67.30,3.6,434.647,6.458,120.000,0.000,0.970,0.000,3.000E-002,1.000,ComplianceLtg,0.000,434.647,21.732,282.5,21.732,130.394,434.647,434.647,0.000,0.000
! <ElectricEquipment Internal Gains Nominal>,Name,Schedule Name,Zone Name,Zone Floor Area {m2},# Zone Occupants,Equipment Level {W},Equipment/Floor Area {W/m2},Equipment per person {W/person},Fraction Latent,Fraction Radiant,Fraction Lost,Fraction Convected,End-Use SubCategory,Minimum Equipment Level for All Day Types {W},Maximum Equipment Level for All Day Types {W},Minimum Equipment Level for Weekdays {W}, Maximum Equipment Level for Weekdays {W},Minimum Equipment Level for Weekends/Holidays {W}, Maximum Equipment Level for Weekends /Holidays {W},Minimum Equipment Level for Summer Design Days {W}, Maximum Equipment Level for Summer Design Days {W},Minimum Equipment Level for Winter Design Days {W}, Maximum Equipment Level for Winter Design Days {W}
 ElectricEquipment Internal Gains Nominal, CORE_ZN RECEPTICLE LOADS,OFFICERECEPTACLE,CORE_ZN THERMAL ZONE,149.66,8.1,2416.350,16.146,300.000,0.000,0.200,0.000,0.800,Receptacle,0.000,2416.350,120.817,2174.715,120.817,724.905,2416.350,2416.350,0.000,0.000
 ElectricEquipment Internal Gains Nominal, PERIMETER_ZN_1 RECEPTICLE LOADS,OFFICERECEPTACLE,PERIMETER_ZN_1 THERMAL ZONE,113.45,6.1,1831.750,16.146,300.000,0.000,0.200,0.000,0.800,Receptacle,0.000,1831.750,91.587,1648.575,91.587,549.525,1831.750,1831.750,0.000,0.000
 ElectricEquipment Internal Gains Nominal, PERIMETER_ZN_2 RECEPTICLE LOADS,OFFICERECEPTACLE,PERIMETER_ZN_2 THERMAL ZONE,67.30,3.6,1086.617,16.146,300.000,0.000,0.200,0.000,0.800,Receptacle,0.000,1086.617,54.331,977.955,54.331,325.985,1086.617,1086.617,0.000,0.000
 ElectricEquipment Internal Gains Nominal, PERIMETER_ZN_3 RECEPTICLE LOADS,OFFICERECEPTACLE,PERIMETER_ZN_3 THERMAL ZONE,113.45,6.1,1831.750,16.146,300.000,0.000,0.200,0.000,0.800,Receptacle,0.000,1831.750,91.587,1648.575,91.587,549.525,1831.750,1831.750,0.000,0.000
 ElectricEquipment Internal Gains Nominal, PERIMETER_ZN_4 RECEPTICLE LOADS,OFFICERECEPTACLE,PERIMETER_ZN_4 THERMAL ZONE,67.30,3.6,1086.617,16.146,300.000,0.000,0.200,0.000,0.800,Receptacle,0.000,1086.617,54.331,977.955,54.331,325.985,1086.617,1086.617,0.000,0.000
! <Water Heater Information>,Type,Name,Volume {m3},Maximum Capacity {W},Standard Rated Recovery Efficiency, Standard Rated Energy Factor
! <ZoneInfiltration Airflow Stats Nominal>,Name,Input Object, Schedule Name,Zone Name, Zone Floor Area {m2}, # Zone Occupants,Design Volume Flow Rate {m3/s},Volume Flow Rate/Floor Area {m3/s-m2},Volume Flow Rate/Exterior Surface Area {m3/s-m2},ACH - Air Changes per Hour,Equation A - Constant Term Coefficient {},Equation B - Temperature Term Coefficient {1/C},Equation C - Velocity Term Coefficient {s/m}, Equation D - Velocity Squared Term Coefficient {s2/m2}
 ZoneInfiltration Airflow Stats Nominal, ATTIC SPACE INFILTRATION DESIGN FLOW RATE 1,ZoneInfiltration:DesignFlowRate,ON,ATTIC THERMAL ZONE,567.98,0.00,0.00000,0.00000,0.00000,0.00000,0.00000,0.00000,0.224052,0.00000
 ZoneInfiltration Airflow Stats Nominal, CORE_ZN SPACE INFILTRATION DESIGN FLOW RATE 1,ZoneInfiltration:DesignFlowRate,OFFICEINFILTRATION,CORE_ZN THERMAL ZONE,149.66,8.05,0.00000,0.00000,N/A,0.00000,0.00000,0.00000,0.224052,0.00000
 ZoneInfiltration Airflow Stats Nominal, PERIMETER_ZN_1 SPACE INFILTRATION DESIGN FLOW RATE 1,ZoneInfiltration:DesignFlowRate,OFFICEINFILTRATION,PERIMETER_ZN_1 THERMAL ZONE,113.45,6.11,0.100908,0.000889449,0.00119482,1.04984,0.00000,0.00000,0.224052,0.00000
 ZoneInfiltration Airflow Stats Nominal, PERIMETER_ZN_2 SPACE INFILTRATION DESIGN FLOW RATE 1,ZoneInfiltration:DesignFlowRate,OFFICEINFILTRATION,PERIMETER_ZN_2 THERMAL ZONE,67.30,3.62,0.0672720,0.000999584,0.00119482,1.17983,0.00000,0.00000,0.224052,0.00000
 ZoneInfiltration Airflow Stats Nominal, PERIMETER_ZN_3 SPACE INFILTRATION DESIGN FLOW RATE 1,ZoneInfiltration:DesignFlowRate,OFFICEINFILTRATION,PERIMETER_ZN_3 THERMAL ZONE,113.45,6.11,0.100908,0.000889449,0.00119482,1.04984,0.00000,0.00000,0.224052,0.00000
 ZoneInfiltration Airflow Stats Nominal, PERIMETER_ZN_4 SPACE INFILTRATION DESIGN FLOW RATE 1,ZoneInfiltration:DesignFlowRate,OFFICEINFILTRATION,PERIMETER_ZN_4 THERMAL ZONE,67.30,3.62,0.0672720,0.000999584,0.00119482,1.17983,0.00000,0.00000,0.224052,0.00000
! <AirFlow Model>, Simple
 AirFlow Model, Simple
! <RoomAir Model>, Zone Name, Mixing/Mundt/UCSDDV/UCSDCV/UCSDUFI/UCSDUFE/User Defined
RoomAir Model,ATTIC THERMAL ZONE,Mixing/Well-Stirred
RoomAir Model,CORE_ZN THERMAL ZONE,Mixing/Well-Stirred
RoomAir Model,PERIMETER_ZN_1 THERMAL ZONE,Mixing/Well-Stirred
RoomAir Model,PERIMETER_ZN_2 THERMAL ZONE,Mixing/Well-Stirred
RoomAir Model,PERIMETER_ZN_3 THERMAL ZONE,Mixing/Well-Stirred
RoomAir Model,PERIMETER_ZN_4 THERMAL ZONE,Mixing/Well-Stirred
! <AirflowNetwork Model:Control>, No Multizone or Distribution/Multizone with Distribution/Multizone without Distribution/Multizone with Distribution only during Fan Operation
AirflowNetwork Model:Control,NoMultizoneOrDistribution
! <Zone Volume Capacitance Multiplier>, Sensible Heat Capacity Multiplier, Moisture Capacity Multiplier, Carbon Dioxide Capacity Multiplier, Generic Contaminant Capacity Multiplier
Zone Volume Capacitance Multiplier,   1.000 ,   1.000,   1.000,   1.000
! <Load Timesteps in Zone Design Calculation Averaging Window>, Value
 Load Timesteps in Zone Design Calculation Averaging Window,    4
! <Heating Sizing Factor Information>, Sizing Factor ID, Value
 Heating Sizing Factor Information, Global,            1
! <Cooling Sizing Factor Information>, Sizing Factor ID, Value
 Cooling Sizing Factor Information, Global,            1
! <Zone Sizing Information>, Zone Name, Load Type, Calc Des Load {W}, User Des Load {W}, Calc Des Air Flow Rate {m3/s}, User Des Air Flow Rate {m3/s}, Design Day Name, Date/Time of Peak, Temperature at Peak {C}, Humidity Ratio at Peak {kgWater/kgDryAir}, Floor Area {m2}, # Occupants, Calc Outdoor Air Flow Rate {m3/s}, Calc DOAS Heat Addition Rate {W}
 Zone Sizing Information, CORE_ZN THERMAL ZONE, Cooling, 6107.64519, 6107.64519, 0.44745, 0.44745, SACRAMENTO EXECUTIVE  JUNE .4% CONDNS DB=>MCWB, 6/21 06:00:00, 23.23000, 8.89737E-003, 149.65748, 8.05450, 0.11404, 0.00000
 Zone Sizing Information, CORE_ZN THERMAL ZONE, Heating, 2459.03541, 2459.03541, 0.14425, 0.14425, SACRAMENTO EXECUTIVE ANN HTG 99.6% CONDNS DB, 12/21 06:00:00, -0.30000, 3.68306E-003, 149.65748, 8.05450, 0.11404, 0.00000
 Zone Sizing Information, PERIMETER_ZN_1 THERMAL ZONE, Cooling, 5990.22939, 5990.22939, 0.43885, 0.43885, SACRAMENTO EXECUTIVE  OCTOBER .4% CONDNS DB=>MCWB, 10/21 13:45:00, 33.31750, 6.84205E-003, 113.45007, 6.10583, 8.64490E-002, 0.00000
 Zone Sizing Information, PERIMETER_ZN_1 THERMAL ZONE, Heating, 3760.16077, 3740.48389, 0.22058, 0.21942, SACRAMENTO EXECUTIVE ANN HTG 99.6% CONDNS DB, 12/21 06:00:00, -0.30000, 3.68306E-003, 113.45007, 6.10583, 8.64490E-002, 0.00000
 Zone Sizing Information, PERIMETER_ZN_2 THERMAL ZONE, Cooling, 3423.04277, 3423.04277, 0.25077, 0.25077, SACRAMENTO EXECUTIVE  AUGUST .4% CONDNS DB=>MCWB, 8/21 09:45:00, 32.70625, 8.06862E-003, 67.29999, 3.62206, 5.12826E-002, 0.00000
 Zone Sizing Information, PERIMETER_ZN_2 THERMAL ZONE, Heating, 2379.71169, 2137.45343, 0.13960, 0.12539, SACRAMENTO EXECUTIVE ANN HTG 99.6% CONDNS DB, 12/21 06:00:00, -0.30000, 3.68306E-003, 67.29999, 3.62206, 5.12826E-002, 0.00000
 Zone Sizing Information, PERIMETER_ZN_3 THERMAL ZONE, Cooling, 4956.50188, 4956.50188, 0.36311, 0.36311, SACRAMENTO EXECUTIVE  JUNE .4% CONDNS DB=>MCWB, 6/21 06:00:00, 23.23000, 8.89737E-003, 113.45007, 6.10583, 8.64490E-002, 0.00000
 Zone Sizing Information, PERIMETER_ZN_3 THERMAL ZONE, Heating, 3596.90221, 3094.99257, 0.21100, 0.18156, SACRAMENTO EXECUTIVE ANN HTG 99.6% CONDNS DB, 12/21 06:00:00, -0.30000, 3.68306E-003, 113.45007, 6.10583, 8.64490E-002, 0.00000
 Zone Sizing Information, PERIMETER_ZN_4 THERMAL ZONE, Cooling, 3895.26050, 3895.26050, 0.28537, 0.28537, SACRAMENTO EXECUTIVE  AUGUST .4% CONDNS DB=>MCWB, 8/21 17:00:00, 37.65000, 8.07656E-003, 67.29999, 3.62206, 5.12826E-002, 0.00000
 Zone Sizing Information, PERIMETER_ZN_4 THERMAL ZONE, Heating, 2379.65121, 2379.65121, 0.13959, 0.13959, SACRAMENTO EXECUTIVE ANN HTG 99.6% CONDNS DB, 12/21 06:00:00, -0.30000, 3.68306E-003, 67.29999, 3.62206, 5.12826E-002, 0.00000
! <System Sizing Information>, System Name, Load Type, Peak Load Kind, User Design Capacity [W], Calc Des Air Flow Rate [m3/s], User Des Air Flow Rate [m3/s], Design Day Name, Date/Time of Peak
 System Sizing Information, BASEAIRSYS7OR3B, Cooling, Sensible, 5980.80, 0.44745, 0.44745, SACRAMENTO EXECUTIVE  JULY .4% CONDNS DB=>MCWB, 7/21 15:00:00
 System Sizing Information, BASEAIRSYS7OR3B, Heating, Sensible, 5390.07, 0.14425, 0.14425, SACRAMENTO EXECUTIVE ANN HTG 99.6% CONDNS DB, 12/21 06:00:00
 System Sizing Information, BASEAIRSYS7OR3B-2, Cooling, Sensible, 6882.78, 0.43885, 0.43885, SACRAMENTO EXECUTIVE  SEPTEMBER .4% CONDNS DB=>MCWB, 9/21 14:00:00
 System Sizing Information, BASEAIRSYS7OR3B-2, Heating, Sensible, 6004.00, 0.21942, 0.21942, SACRAMENTO EXECUTIVE ANN HTG 99.6% CONDNS DB, 12/21 06:00:00
 System Sizing Information, BASEAIRSYS7OR3B-3, Cooling, Sensible, 3916.67, 0.25077, 0.25077, SACRAMENTO EXECUTIVE  JULY .4% CONDNS DB=>MCWB, 7/21 14:45:00
 System Sizing Information, BASEAIRSYS7OR3B-3, Heating, Sensible, 3478.71, 0.12539, 0.12539, SACRAMENTO EXECUTIVE ANN HTG 99.6% CONDNS DB, 12/21 06:00:00
 System Sizing Information, BASEAIRSYS7OR3B-4, Cooling, Sensible, 4860.33, 0.36311, 0.36311, SACRAMENTO EXECUTIVE  JULY .4% CONDNS DB=>MCWB, 7/21 15:00:00
 System Sizing Information, BASEAIRSYS7OR3B-4, Heating, Sensible, 5345.03, 0.18156, 0.18156, SACRAMENTO EXECUTIVE ANN HTG 99.6% CONDNS DB, 12/21 06:00:00
 System Sizing Information, BASEAIRSYS7OR3B-5, Cooling, Sensible, 4688.12, 0.28537, 0.28537, SACRAMENTO EXECUTIVE  AUGUST .4% CONDNS DB=>MCWB, 8/21 16:30:00
 System Sizing Information, BASEAIRSYS7OR3B-5, Heating, Sensible, 3725.88, 0.13959, 0.13959, SACRAMENTO EXECUTIVE ANN HTG 99.6% CONDNS DB, 12/21 06:00:00
! <Component Sizing Information>, Component Type, Component Name, Input Field Description, Value
 Component Sizing Information, AirTerminal:SingleDuct:VAV:NoReheat, BASEVAVNOREHEATTRMLUNIT, Design Size Maximum Air Flow Rate [m3/s], 0.447448
 Component Sizing Information, AirTerminal:SingleDuct:VAV:NoReheat, BASEVAVNOREHEATTRMLUNIT, Design Size Fixed Minimum Air Flow Rate [m3/s], 0.00000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:NoReheat, BASEVAVNOREHEATTRMLUNIT, User-Specified Fixed Minimum Air Flow Rate [m3/s], 0.114039
 Component Sizing Information, AirTerminal:SingleDuct:VAV:NoReheat, BASEVAVNOREHEATTRMLUNIT, Design Size Minimum Air Flow Fraction [m3/s], 0.254866
 Component Sizing Information, AirTerminal:SingleDuct:VAV:NoReheat, BASEVAVNOREHEATTRMLUNIT-2, Design Size Maximum Air Flow Rate [m3/s], 0.438846
 Component Sizing Information, AirTerminal:SingleDuct:VAV:NoReheat, BASEVAVNOREHEATTRMLUNIT-2, Design Size Fixed Minimum Air Flow Rate [m3/s], 0.00000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:NoReheat, BASEVAVNOREHEATTRMLUNIT-2, User-Specified Fixed Minimum Air Flow Rate [m3/s], 0.0864490
 Component Sizing Information, AirTerminal:SingleDuct:VAV:NoReheat, BASEVAVNOREHEATTRMLUNIT-2, Design Size Minimum Air Flow Fraction [m3/s], 0.196992
 Component Sizing Information, AirTerminal:SingleDuct:VAV:NoReheat, BASEVAVNOREHEATTRMLUNIT-3, Design Size Maximum Air Flow Rate [m3/s], 0.250773
 Component Sizing Information, AirTerminal:SingleDuct:VAV:NoReheat, BASEVAVNOREHEATTRMLUNIT-3, Design Size Fixed Minimum Air Flow Rate [m3/s], 0.00000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:NoReheat, BASEVAVNOREHEATTRMLUNIT-3, User-Specified Fixed Minimum Air Flow Rate [m3/s], 0.0512828
 Component Sizing Information, AirTerminal:SingleDuct:VAV:NoReheat, BASEVAVNOREHEATTRMLUNIT-3, Design Size Minimum Air Flow Fraction [m3/s], 0.204499
 Component Sizing Information, AirTerminal:SingleDuct:VAV:NoReheat, BASEVAVNOREHEATTRMLUNIT-4, Design Size Maximum Air Flow Rate [m3/s], 0.363115
 Component Sizing Information, AirTerminal:SingleDuct:VAV:NoReheat, BASEVAVNOREHEATTRMLUNIT-4, Design Size Fixed Minimum Air Flow Rate [m3/s], 0.00000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:NoReheat, BASEVAVNOREHEATTRMLUNIT-4, User-Specified Fixed Minimum Air Flow Rate [m3/s], 0.0864490
 Component Sizing Information, AirTerminal:SingleDuct:VAV:NoReheat, BASEVAVNOREHEATTRMLUNIT-4, Design Size Minimum Air Flow Fraction [m3/s], 0.238076
 Component Sizing Information, AirTerminal:SingleDuct:VAV:NoReheat, BASEVAVNOREHEATTRMLUNIT-5, Design Size Maximum Air Flow Rate [m3/s], 0.285368
 Component Sizing Information, AirTerminal:SingleDuct:VAV:NoReheat, BASEVAVNOREHEATTRMLUNIT-5, Design Size Fixed Minimum Air Flow Rate [m3/s], 0.00000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:NoReheat, BASEVAVNOREHEATTRMLUNIT-5, User-Specified Fixed Minimum Air Flow Rate [m3/s], 0.0512828
 Component Sizing Information, AirTerminal:SingleDuct:VAV:NoReheat, BASEVAVNOREHEATTRMLUNIT-5, Design Size Minimum Air Flow Fraction [m3/s], 0.179708
 Component Sizing Information, AirLoopHVAC, BASEAIRSYS7OR3B, Sum of Air Terminal Maximum Heating Flow Rates [m3/s], 0.114039
 Component Sizing Information, AirLoopHVAC, BASEAIRSYS7OR3B, Sum of Air Terminal Minimum Heating Flow Rates [m3/s], 0.114039
 Component Sizing Information, AirLoopHVAC, BASEAIRSYS7OR3B, Sum of Air Terminal Maximum Flow Rates [m3/s], 0.447448
 Component Sizing Information, AirLoopHVAC, BASEAIRSYS7OR3B, Adjusted Heating Design Air Flow Rate [m3/s], 0.144251
 Component Sizing Information, AirLoopHVAC, BASEAIRSYS7OR3B, Adjusted Cooling Design Air Flow Rate [m3/s], 0.447448
 Component Sizing Information, AirLoopHVAC, BASEAIRSYS7OR3B, Adjusted Main Design Air Flow Rate [m3/s], 0.447448
 Component Sizing Information, AirLoopHVAC, BASEAIRSYS7OR3B, User Heating Air Flow Ratio [], 0.500000
 Component Sizing Information, AirLoopHVAC, BASEAIRSYS7OR3B, Calculated Heating Air Flow Ratio [], 0.322386
 Component Sizing Information, AirLoopHVAC, BASEAIRSYS7OR3B-2, Sum of Air Terminal Maximum Heating Flow Rates [m3/s], 0.0864490
 Component Sizing Information, AirLoopHVAC, BASEAIRSYS7OR3B-2, Sum of Air Terminal Minimum Heating Flow Rates [m3/s], 0.0864490
 Component Sizing Information, AirLoopHVAC, BASEAIRSYS7OR3B-2, Sum of Air Terminal Maximum Flow Rates [m3/s], 0.438846
 Component Sizing Information, AirLoopHVAC, BASEAIRSYS7OR3B-2, Adjusted Heating Design Air Flow Rate [m3/s], 0.219423
 Component Sizing Information, AirLoopHVAC, BASEAIRSYS7OR3B-2, Adjusted Cooling Design Air Flow Rate [m3/s], 0.438846
 Component Sizing Information, AirLoopHVAC, BASEAIRSYS7OR3B-2, Adjusted Main Design Air Flow Rate [m3/s], 0.438846
 Component Sizing Information, AirLoopHVAC, BASEAIRSYS7OR3B-2, User Heating Air Flow Ratio [], 0.500000
 Component Sizing Information, AirLoopHVAC, BASEAIRSYS7OR3B-2, Calculated Heating Air Flow Ratio [], 0.500000
 Component Sizing Information, AirLoopHVAC, BASEAIRSYS7OR3B-3, Sum of Air Terminal Maximum Heating Flow Rates [m3/s], 0.0512828
 Component Sizing Information, AirLoopHVAC, BASEAIRSYS7OR3B-3, Sum of Air Terminal Minimum Heating Flow Rates [m3/s], 0.0512828
 Component Sizing Information, AirLoopHVAC, BASEAIRSYS7OR3B-3, Sum of Air Terminal Maximum Flow Rates [m3/s], 0.250773
 Component Sizing Information, AirLoopHVAC, BASEAIRSYS7OR3B-3, Adjusted Heating Design Air Flow Rate [m3/s], 0.125387
 Component Sizing Information, AirLoopHVAC, BASEAIRSYS7OR3B-3, Adjusted Cooling Design Air Flow Rate [m3/s], 0.250773
 Component Sizing Information, AirLoopHVAC, BASEAIRSYS7OR3B-3, Adjusted Main Design Air Flow Rate [m3/s], 0.250773
 Component Sizing Information, AirLoopHVAC, BASEAIRSYS7OR3B-3, User Heating Air Flow Ratio [], 0.500000
 Component Sizing Information, AirLoopHVAC, BASEAIRSYS7OR3B-3, Calculated Heating Air Flow Ratio [], 0.500000
 Component Sizing Information, AirLoopHVAC, BASEAIRSYS7OR3B-4, Sum of Air Terminal Maximum Heating Flow Rates [m3/s], 0.0864490
 Component Sizing Information, AirLoopHVAC, BASEAIRSYS7OR3B-4, Sum of Air Terminal Minimum Heating Flow Rates [m3/s], 0.0864490
 Component Sizing Information, AirLoopHVAC, BASEAIRSYS7OR3B-4, Sum of Air Terminal Maximum Flow Rates [m3/s], 0.363115
 Component Sizing Information, AirLoopHVAC, BASEAIRSYS7OR3B-4, Adjusted Heating Design Air Flow Rate [m3/s], 0.181557
 Component Sizing Information, AirLoopHVAC, BASEAIRSYS7OR3B-4, Adjusted Cooling Design Air Flow Rate [m3/s], 0.363115
 Component Sizing Information, AirLoopHVAC, BASEAIRSYS7OR3B-4, Adjusted Main Design Air Flow Rate [m3/s], 0.363115
 Component Sizing Information, AirLoopHVAC, BASEAIRSYS7OR3B-4, User Heating Air Flow Ratio [], 0.500000
 Component Sizing Information, AirLoopHVAC, BASEAIRSYS7OR3B-4, Calculated Heating Air Flow Ratio [], 0.500000
 Component Sizing Information, AirLoopHVAC, BASEAIRSYS7OR3B-5, Sum of Air Terminal Maximum Heating Flow Rates [m3/s], 0.0512828
 Component Sizing Information, AirLoopHVAC, BASEAIRSYS7OR3B-5, Sum of Air Terminal Minimum Heating Flow Rates [m3/s], 0.0512828
 Component Sizing Information, AirLoopHVAC, BASEAIRSYS7OR3B-5, Sum of Air Terminal Maximum Flow Rates [m3/s], 0.285368
 Component Sizing Information, AirLoopHVAC, BASEAIRSYS7OR3B-5, Adjusted Heating Design Air Flow Rate [m3/s], 0.139594
 Component Sizing Information, AirLoopHVAC, BASEAIRSYS7OR3B-5, Adjusted Cooling Design Air Flow Rate [m3/s], 0.285368
 Component Sizing Information, AirLoopHVAC, BASEAIRSYS7OR3B-5, Adjusted Main Design Air Flow Rate [m3/s], 0.285368
 Component Sizing Information, AirLoopHVAC, BASEAIRSYS7OR3B-5, User Heating Air Flow Ratio [], 0.500000
 Component Sizing Information, AirLoopHVAC, BASEAIRSYS7OR3B-5, Calculated Heating Air Flow Ratio [], 0.489173
 Component Sizing Information, AirLoopHVAC, BASEAIRSYS7OR3B, Design Supply Air Flow Rate [m3/s], 0.447448
 Component Sizing Information, AirLoopHVAC, BASEAIRSYS7OR3B-2, Design Supply Air Flow Rate [m3/s], 0.438846
 Component Sizing Information, AirLoopHVAC, BASEAIRSYS7OR3B-3, Design Supply Air Flow Rate [m3/s], 0.250773
 Component Sizing Information, AirLoopHVAC, BASEAIRSYS7OR3B-4, Design Supply Air Flow Rate [m3/s], 0.363115
 Component Sizing Information, AirLoopHVAC, BASEAIRSYS7OR3B-5, Design Supply Air Flow Rate [m3/s], 0.285368
!<Controller:MechanicalVentilation>,Name,Availability Schedule Name,Demand Controlled Ventilation {Yes/No},System Outdoor Air Method,Zone Maximum Outdoor Air Fraction,Number of Zones,Zone Name,DSOA Name,DSZAD Name
 Controller:MechanicalVentilation,BASESYS7OR3B OACTRL MECH VENT CONTROLLER,BASESYS7OR3B OACTRL SCHEDULE,No,ZoneSum,1.00,1,CORE_ZN THERMAL ZONE,CORE_ZN THERMAL ZONE DESIGN SPECIFICATION OUTDOOR AIR,
 Controller:MechanicalVentilation,BASESYS7OR3B OACTRL-2 MECH VENT CONTROLLER,BASESYS7OR3B OACTRL-2 SCHEDULE,No,ZoneSum,1.00,1,PERIMETER_ZN_1 THERMAL ZONE,PERIMETER_ZN_1 THERMAL ZONE DESIGN SPECIFICATION OUTDOOR AIR,
 Controller:MechanicalVentilation,BASESYS7OR3B OACTRL-3 MECH VENT CONTROLLER,BASESYS7OR3B OACTRL-3 SCHEDULE,No,ZoneSum,1.00,1,PERIMETER_ZN_2 THERMAL ZONE,PERIMETER_ZN_2 THERMAL ZONE DESIGN SPECIFICATION OUTDOOR AIR,
 Controller:MechanicalVentilation,BASESYS7OR3B OACTRL-4 MECH VENT CONTROLLER,BASESYS7OR3B OACTRL-4 SCHEDULE,No,ZoneSum,1.00,1,PERIMETER_ZN_3 THERMAL ZONE,PERIMETER_ZN_3 THERMAL ZONE DESIGN SPECIFICATION OUTDOOR AIR,
 Controller:MechanicalVentilation,BASESYS7OR3B OACTRL-5 MECH VENT CONTROLLER,BASESYS7OR3B OACTRL-5 SCHEDULE,No,ZoneSum,1.00,1,PERIMETER_ZN_4 THERMAL ZONE,PERIMETER_ZN_4 THERMAL ZONE DESIGN SPECIFICATION OUTDOOR AIR,
 Component Sizing Information, Controller:OutdoorAir, BASESYS7OR3B OACTRL, Maximum Outdoor Air Flow Rate [m3/s], 0.447448
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, BASESYS7OR3B COILCLG, Design Size Rated Air Flow Rate [m3/s], 0.447448
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, BASESYS7OR3B COILCLG, Design Size Gross Rated Total Cooling Capacity [W], 7406.85
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, BASESYS7OR3B COILCLG, Design Size Gross Rated Sensible Heat Ratio, 0.859849
! <DX Cooling Coil Standard Rating Information>, Component Type, Component Name, Standard Rating (Net) Cooling Capacity {W}, Standard Rating Net COP {W/W}, EER {Btu/W-h}, SEER User {Btu/W-h}, SEER Standard {Btu/W-h}, IEER {Btu/W-h}
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, BASESYS7OR3B COILCLG, 7049.0, 2.51, 8.56, 9.02, 8.57, 8.6
! <DX Cooling Coil AHRI 2023 Standard Rating Information>, Component Type, Component Name, Standard Rating (Net) Cooling Capacity {W}, Standard Rating Net COP2 {W/W}, EER2 {Btu/W-h}, SEER2 User {Btu/W-h}, SEER2 Standard {Btu/W-h}, IEER 2022 {Btu/W-h}
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, BASESYS7OR3B COILCLG, 6976.9, 2.42, 8.26, 8.70, 8.50, 8.2
 Component Sizing Information, Coil:Heating:Electric, BASESYS7OR3B COILHTG, Design Size Nominal Capacity [W], 6760.91
 Component Sizing Information, Fan:VariableVolume, BASESYS7OR3B SUPFAN, Design Size Maximum Flow Rate [m3/s], 0.447448
 Component Sizing Information, Fan:VariableVolume, BASESYS7OR3B SUPFAN, Design Electric Power Consumption [W], 0.00000
 Component Sizing Information, Controller:OutdoorAir, BASESYS7OR3B OACTRL-2, Maximum Outdoor Air Flow Rate [m3/s], 0.438846
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, BASESYS7OR3B COILCLG-2, Design Size Rated Air Flow Rate [m3/s], 0.438846
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, BASESYS7OR3B COILCLG-2, Design Size Gross Rated Total Cooling Capacity [W], 7418.52
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, BASESYS7OR3B COILCLG-2, Design Size Gross Rated Sensible Heat Ratio, 0.849626
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, BASESYS7OR3B COILCLG-2, 7067.3, 2.52, 8.59, 9.05, 8.60, 8.7
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, BASESYS7OR3B COILCLG-2, 6996.6, 2.43, 8.29, 8.73, 8.54, 8.2
 Component Sizing Information, Coil:Heating:Electric, BASESYS7OR3B COILHTG-2, Design Size Nominal Capacity [W], 6004.00
 Component Sizing Information, Fan:VariableVolume, BASESYS7OR3B SUPFAN-2, Design Size Maximum Flow Rate [m3/s], 0.438846
 Component Sizing Information, Fan:VariableVolume, BASESYS7OR3B SUPFAN-2, Design Electric Power Consumption [W], 0.00000
 Component Sizing Information, Controller:OutdoorAir, BASESYS7OR3B OACTRL-3, Maximum Outdoor Air Flow Rate [m3/s], 0.250773
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, BASESYS7OR3B COILCLG-3, Design Size Rated Air Flow Rate [m3/s], 0.250773
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, BASESYS7OR3B COILCLG-3, Design Size Gross Rated Total Cooling Capacity [W], 4274.76
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, BASESYS7OR3B COILCLG-3, Design Size Gross Rated Sensible Heat Ratio, 0.845628
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, BASESYS7OR3B COILCLG-3, 4074.0, 2.52, 8.60, 9.07, 8.62, 8.7
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, BASESYS7OR3B COILCLG-3, 4033.6, 2.43, 8.31, 8.75, 8.55, 8.3
 Component Sizing Information, Coil:Heating:Electric, BASESYS7OR3B COILHTG-3, Design Size Nominal Capacity [W], 3478.71
 Component Sizing Information, Fan:VariableVolume, BASESYS7OR3B SUPFAN-3, Design Size Maximum Flow Rate [m3/s], 0.250773
 Component Sizing Information, Fan:VariableVolume, BASESYS7OR3B SUPFAN-3, Design Electric Power Consumption [W], 0.00000
 Component Sizing Information, Controller:OutdoorAir, BASESYS7OR3B OACTRL-4, Maximum Outdoor Air Flow Rate [m3/s], 0.363115
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, BASESYS7OR3B COILCLG-4, Design Size Rated Air Flow Rate [m3/s], 0.363115
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, BASESYS7OR3B COILCLG-4, Design Size Gross Rated Total Cooling Capacity [W], 6010.84
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, BASESYS7OR3B COILCLG-4, Design Size Gross Rated Sensible Heat Ratio, 0.859849
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, BASESYS7OR3B COILCLG-4, 5720.5, 2.51, 8.56, 9.02, 8.57, 8.6
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, BASESYS7OR3B COILCLG-4, 5662.0, 2.42, 8.26, 8.70, 8.50, 8.2
 Component Sizing Information, Coil:Heating:Electric, BASESYS7OR3B COILHTG-4, Design Size Nominal Capacity [W], 5345.03
 Component Sizing Information, Fan:VariableVolume, BASESYS7OR3B SUPFAN-4, Design Size Maximum Flow Rate [m3/s], 0.363115
 Component Sizing Information, Fan:VariableVolume, BASESYS7OR3B SUPFAN-4, Design Electric Power Consumption [W], 0.00000
 Component Sizing Information, Controller:OutdoorAir, BASESYS7OR3B OACTRL-5, Maximum Outdoor Air Flow Rate [m3/s], 0.285368
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, BASESYS7OR3B COILCLG-5, Design Size Rated Air Flow Rate [m3/s], 0.285368
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, BASESYS7OR3B COILCLG-5, Design Size Gross Rated Total Cooling Capacity [W], 5308.19
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, BASESYS7OR3B COILCLG-5, Design Size Gross Rated Sensible Heat Ratio, 0.806057
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, BASESYS7OR3B COILCLG-5, 5079.1, 2.56, 8.72, 9.20, 8.74, 8.9
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, BASESYS7OR3B COILCLG-5, 5033.1, 2.48, 8.45, 8.90, 8.70, 8.5
 Component Sizing Information, Coil:Heating:Electric, BASESYS7OR3B COILHTG-5, Design Size Nominal Capacity [W], 3779.63
 Component Sizing Information, Fan:VariableVolume, BASESYS7OR3B SUPFAN-5, Design Size Maximum Flow Rate [m3/s], 0.285368
 Component Sizing Information, Fan:VariableVolume, BASESYS7OR3B SUPFAN-5, Design Electric Power Consumption [W], 0.00000
Water Heater Information,WaterHeater:Mixed,NONRESBASEELECWATERHEATER,1.1354e-01,8742.4,1.005,0.9750
 Component Sizing Information, PlantLoop, NONRESBASEELECSHWSYSTEM, Maximum Loop Flow Rate [m3/s], 5.20689E-06
 Component Sizing Information, PlantLoop, NONRESBASEELECSHWSYSTEM, Plant Loop Volume [m3], 0.000624826
 Component Sizing Information, PlantLoop, NONRESBASEELECSHWSYSTEM, Design Supply Temperature [C], 57.2222
 Component Sizing Information, PlantLoop, NONRESBASEELECSHWSYSTEM, Design Return Temperature [C], 12.7778
 Component Sizing Information, PlantLoop, NONRESBASEELECSHWSYSTEM, Sizing Option, NonCoincident
 Component Sizing Information, PlantLoop, NONRESBASEELECSHWSYSTEM, Minimum Loop Flow Rate [m3/s], 0.00000
 Component Sizing Information, PlantLoop, NONRESBASEELECSHWSYSTEM, Design Capacity [W], 971.374
 Component Sizing Information, Pump:VariableSpeed, NONRESBASEELECSHWSYSTEM PUMP, Design Flow Rate [m3/s], 5.20689E-06
 Component Sizing Information, Pump:VariableSpeed, NONRESBASEELECSHWSYSTEM PUMP, Design Power Consumption [W], 0.00000
 Component Sizing Information, WaterHeater:Mixed, NONRESBASEELECWATERHEATER, Use Side Design Flow Rate [m3/s], 5.20689E-06
! <Environment>,Environment Name,Environment Type, Start Date, End Date, Start DayOfWeek, Duration {#days}, Source:Start DayOfWeek,  Use Daylight Saving, Use Holidays, Apply Weekend Holiday Rule,  Use Rain Values, Use Snow Values, Sky Temperature Model
! <Environment:Special Days>, Special Day Name, Special Day Type, Source, Start Date, Duration {#days}
! <Environment:Daylight Saving>, Daylight Saving Indicator, Source, Start Date, End Date
! <Environment:WarmupDays>, NumberofWarmupDays
Environment,SACRAMENTO EXECUTIVE  AUGUST .4% CONDNS DB=>MCWB,SizingPeriod:DesignDay,08/21,08/21,SummerDesignDay,1,N/A,N/A,N/A,N/A,N/A,N/A,Clark and Allen
Environment:Daylight Saving,No,SizingPeriod:DesignDay
! <Environment:Design Day Data>, Max Dry-Bulb Temp {C}, Temp Range {dC}, Temp Range Ind Type, Hum Ind Type, Hum Ind Value at Max Temp, Hum Ind Units, Pressure {Pa}, Wind Direction {deg CW from N}, Wind Speed {m/s}, Clearness, Rain, Snow
! <Environment:Design Day Misc>,DayOfYear,ASHRAE A Coeff,ASHRAE B Coeff,ASHRAE C Coeff,Solar Constant-Annual Variation,Eq of Time {minutes}, Solar Declination Angle {deg}, Solar Model
Environment:Design Day Data,40.10,17.50,DefaultMultipliers,Wetbulb,21.20,{C},101284,220,2.3,0.00,No,No
Environment:Design Day Misc,233,1106.3,0.2000,0.1216,1.0,-3.33,12.4,ASHRAETau
Environment:WarmupDays,  4
! <Tabular Report>,Style,Unit Conversion, Format Reals
Tabular Report,HTML,INCHPOUND,Yes
! <Warmup Convergence Information>,Zone Name,Environment Type/Name,Average Warmup Temperature Difference {deltaC},Std Dev Warmup Temperature Difference {deltaC},Max Temperature Pass/Fail Convergence,Min Temperature Pass/Fail Convergence,Average Warmup Load Difference {W},Std Dev Warmup Load Difference {W},Heating Load Pass/Fail Convergence,Cooling Load Pass/Fail Convergence
 Warmup Convergence Information,ATTIC THERMAL ZONE,SizingPeriod: SACRAMENTO EXECUTIVE  AUGUST .4% CONDNS DB=>MCWB,0.1485764717,9.5015588101E-002,Pass,Pass,0.0000000000,0.0000000000,Pass,Pass
 Warmup Convergence Information,CORE_ZN THERMAL ZONE,SizingPeriod: SACRAMENTO EXECUTIVE  AUGUST .4% CONDNS DB=>MCWB,0.1326128608,0.4954063315,Pass,Pass,0.1149510537,0.8349903728,Pass,Pass
 Warmup Convergence Information,PERIMETER_ZN_1 THERMAL ZONE,SizingPeriod: SACRAMENTO EXECUTIVE  AUGUST .4% CONDNS DB=>MCWB,0.1245845487,0.5326129608,Pass,Pass,0.1316587556,0.9687636481,Pass,Pass
 Warmup Convergence Information,PERIMETER_ZN_2 THERMAL ZONE,SizingPeriod: SACRAMENTO EXECUTIVE  AUGUST .4% CONDNS DB=>MCWB,0.1262329292,0.5233258750,Pass,Pass,0.1358769287,1.0281700671,Pass,Pass
 Warmup Convergence Information,PERIMETER_ZN_3 THERMAL ZONE,SizingPeriod: SACRAMENTO EXECUTIVE  AUGUST .4% CONDNS DB=>MCWB,0.1416755693,0.4965861930,Pass,Pass,0.1308689374,0.9672455164,Pass,Pass
 Warmup Convergence Information,PERIMETER_ZN_4 THERMAL ZONE,SizingPeriod: SACRAMENTO EXECUTIVE  AUGUST .4% CONDNS DB=>MCWB,0.1170347736,0.5452480369,Pass,Pass,0.1422635773,1.0329454632,Pass,Pass
Environment,SACRAMENTO EXECUTIVE  JULY .4% CONDNS DB=>MCWB,SizingPeriod:DesignDay,07/21,07/21,SummerDesignDay,1,N/A,N/A,N/A,N/A,N/A,N/A,Clark and Allen
Environment:Daylight Saving,No,SizingPeriod:DesignDay
Environment:Design Day Data,40.10,17.70,DefaultMultipliers,Wetbulb,22.00,{C},101284,220,2.3,0.00,No,No
Environment:Design Day Misc,202,1084.4,0.2082,0.1365,1.0,-6.23,20.6,ASHRAETau
Environment:WarmupDays,  5
 Warmup Convergence Information,ATTIC THERMAL ZONE,SizingPeriod: SACRAMENTO EXECUTIVE  JULY .4% CONDNS DB=>MCWB,0.1458421840,9.2750259328E-002,Pass,Pass,0.0000000000,0.0000000000,Pass,Pass
 Warmup Convergence Information,CORE_ZN THERMAL ZONE,SizingPeriod: SACRAMENTO EXECUTIVE  JULY .4% CONDNS DB=>MCWB,0.1306141908,0.4962276122,Pass,Pass,0.1109415198,0.8001137469,Pass,Pass
 Warmup Convergence Information,PERIMETER_ZN_1 THERMAL ZONE,SizingPeriod: SACRAMENTO EXECUTIVE  JULY .4% CONDNS DB=>MCWB,0.1157569630,0.5301438300,Pass,Pass,0.1248516761,0.9196658319,Pass,Pass
 Warmup Convergence Information,PERIMETER_ZN_2 THERMAL ZONE,SizingPeriod: SACRAMENTO EXECUTIVE  JULY .4% CONDNS DB=>MCWB,0.1241890528,0.5194412264,Pass,Pass,0.1296749239,0.9794727024,Pass,Pass
 Warmup Convergence Information,PERIMETER_ZN_3 THERMAL ZONE,SizingPeriod: SACRAMENTO EXECUTIVE  JULY .4% CONDNS DB=>MCWB,0.1404639490,0.4939204010,Pass,Pass,0.1251953865,0.9244239394,Pass,Pass
 Warmup Convergence Information,PERIMETER_ZN_4 THERMAL ZONE,SizingPeriod: SACRAMENTO EXECUTIVE  JULY .4% CONDNS DB=>MCWB,0.1171390050,0.5446520812,Pass,Pass,0.1366693634,0.9861111738,Pass,Pass
Environment,SACRAMENTO EXECUTIVE  JUNE .4% CONDNS DB=>MCWB,SizingPeriod:DesignDay,06/21,06/21,SummerDesignDay,1,N/A,N/A,N/A,N/A,N/A,N/A,Clark and Allen
Environment:Daylight Saving,No,SizingPeriod:DesignDay
Environment:Design Day Data,39.40,16.50,DefaultMultipliers,Wetbulb,21.60,{C},101284,220,2.3,0.00,No,No
Environment:Design Day Misc,172,1088.0,0.2039,0.1335,1.0,-1.34,23.4,ASHRAETau
Environment:WarmupDays,  5
 Warmup Convergence Information,ATTIC THERMAL ZONE,SizingPeriod: SACRAMENTO EXECUTIVE  JUNE .4% CONDNS DB=>MCWB,0.1416045712,8.8759652127E-002,Pass,Pass,0.0000000000,0.0000000000,Pass,Pass
 Warmup Convergence Information,CORE_ZN THERMAL ZONE,SizingPeriod: SACRAMENTO EXECUTIVE  JUNE .4% CONDNS DB=>MCWB,0.1278031662,0.4968949228,Pass,Pass,0.1177114019,0.8679386265,Pass,Pass
 Warmup Convergence Information,PERIMETER_ZN_1 THERMAL ZONE,SizingPeriod: SACRAMENTO EXECUTIVE  JUNE .4% CONDNS DB=>MCWB,0.1157560747,0.5307339321,Pass,Pass,0.1341656790,1.0046477708,Pass,Pass
 Warmup Convergence Information,PERIMETER_ZN_2 THERMAL ZONE,SizingPeriod: SACRAMENTO EXECUTIVE  JUNE .4% CONDNS DB=>MCWB,0.1191023415,0.5177469513,Pass,Pass,0.1401316564,1.0704858874,Pass,Pass
 Warmup Convergence Information,PERIMETER_ZN_3 THERMAL ZONE,SizingPeriod: SACRAMENTO EXECUTIVE  JUNE .4% CONDNS DB=>MCWB,0.1359326724,0.4941369238,Pass,Pass,0.1349677793,1.0071761504,Pass,Pass
 Warmup Convergence Information,PERIMETER_ZN_4 THERMAL ZONE,SizingPeriod: SACRAMENTO EXECUTIVE  JUNE .4% CONDNS DB=>MCWB,0.1157597947,0.5447792978,Pass,Pass,0.1467975498,1.0758425464,Pass,Pass
Environment,SACRAMENTO EXECUTIVE  NOVEMBER .4% CONDNS DB=>MCWB,SizingPeriod:DesignDay,11/21,11/21,SummerDesignDay,1,N/A,N/A,N/A,N/A,N/A,N/A,Clark and Allen
Environment:Daylight Saving,No,SizingPeriod:DesignDay
Environment:Design Day Data,25.40,11.30,DefaultMultipliers,Wetbulb,15.30,{C},101284,220,2.3,0.00,No,No
Environment:Design Day Misc,325,1220.2,0.1488,6.4032E-002,1.0,14.25,-19.7,ASHRAETau
Environment:WarmupDays,  4
 Warmup Convergence Information,ATTIC THERMAL ZONE,SizingPeriod: SACRAMENTO EXECUTIVE  NOVEMBER .4% CONDNS DB=>MCWB,9.8706070791E-002,7.6771927931E-002,Pass,Pass,0.0000000000,0.0000000000,Pass,Pass
 Warmup Convergence Information,CORE_ZN THERMAL ZONE,SizingPeriod: SACRAMENTO EXECUTIVE  NOVEMBER .4% CONDNS DB=>MCWB,8.0538535983E-002,0.3547536907,Pass,Pass,2.9550584943E-002,0.1587099019,Pass,Pass
 Warmup Convergence Information,PERIMETER_ZN_1 THERMAL ZONE,SizingPeriod: SACRAMENTO EXECUTIVE  NOVEMBER .4% CONDNS DB=>MCWB,5.1762111723E-002,0.2466198047,Pass,Pass,3.9896280149E-002,0.1574260706,Pass,Pass
 Warmup Convergence Information,PERIMETER_ZN_2 THERMAL ZONE,SizingPeriod: SACRAMENTO EXECUTIVE  NOVEMBER .4% CONDNS DB=>MCWB,4.2406269241E-002,0.2040649062,Pass,Pass,3.1728928917E-002,0.1372613225,Pass,Pass
 Warmup Convergence Information,PERIMETER_ZN_3 THERMAL ZONE,SizingPeriod: SACRAMENTO EXECUTIVE  NOVEMBER .4% CONDNS DB=>MCWB,4.4801345727E-002,0.2114698087,Pass,Pass,2.8386385470E-002,0.1322262816,Pass,Pass
 Warmup Convergence Information,PERIMETER_ZN_4 THERMAL ZONE,SizingPeriod: SACRAMENTO EXECUTIVE  NOVEMBER .4% CONDNS DB=>MCWB,4.3192599358E-002,0.2102552313,Pass,Pass,3.5620516615E-002,0.1395508458,Pass,Pass
Environment,SACRAMENTO EXECUTIVE  OCTOBER .4% CONDNS DB=>MCWB,SizingPeriod:DesignDay,10/21,10/21,SummerDesignDay,1,N/A,N/A,N/A,N/A,N/A,N/A,Clark and Allen
Environment:Daylight Saving,No,SizingPeriod:DesignDay
Environment:Design Day Data,33.50,14.60,DefaultMultipliers,Wetbulb,18.20,{C},101284,220,2.3,0.00,No,No
Environment:Design Day Misc,294,1191.2,0.1597,7.3069E-002,1.0,15.18,-10.4,ASHRAETau
Environment:WarmupDays,  5
 Warmup Convergence Information,ATTIC THERMAL ZONE,SizingPeriod: SACRAMENTO EXECUTIVE  OCTOBER .4% CONDNS DB=>MCWB,0.1247725193,8.0984908042E-002,Pass,Pass,0.0000000000,0.0000000000,Pass,Pass
 Warmup Convergence Information,CORE_ZN THERMAL ZONE,SizingPeriod: SACRAMENTO EXECUTIVE  OCTOBER .4% CONDNS DB=>MCWB,0.1157175258,0.4905157421,Pass,Pass,5.5522819833E-002,0.3428828405,Pass,Pass
 Warmup Convergence Information,PERIMETER_ZN_1 THERMAL ZONE,SizingPeriod: SACRAMENTO EXECUTIVE  OCTOBER .4% CONDNS DB=>MCWB,9.6886833804E-002,0.4608463913,Pass,Pass,6.6577346314E-002,0.3840907701,Pass,Pass
 Warmup Convergence Information,PERIMETER_ZN_2 THERMAL ZONE,SizingPeriod: SACRAMENTO EXECUTIVE  OCTOBER .4% CONDNS DB=>MCWB,8.8915653790E-002,0.4234758269,Pass,Pass,6.1629675154E-002,0.3749196421,Pass,Pass
 Warmup Convergence Information,PERIMETER_ZN_3 THERMAL ZONE,SizingPeriod: SACRAMENTO EXECUTIVE  OCTOBER .4% CONDNS DB=>MCWB,9.0576805496E-002,0.4165942717,Pass,Pass,5.7690794262E-002,0.3550242131,Pass,Pass
 Warmup Convergence Information,PERIMETER_ZN_4 THERMAL ZONE,SizingPeriod: SACRAMENTO EXECUTIVE  OCTOBER .4% CONDNS DB=>MCWB,9.0064823205E-002,0.4380324567,Pass,Pass,6.6232753353E-002,0.3797843952,Pass,Pass
Environment,SACRAMENTO EXECUTIVE  SEPTEMBER .4% CONDNS DB=>MCWB,SizingPeriod:DesignDay,09/21,09/21,SummerDesignDay,1,N/A,N/A,N/A,N/A,N/A,N/A,Clark and Allen
Environment:Daylight Saving,No,SizingPeriod:DesignDay
Environment:Design Day Data,37.90,16.80,DefaultMultipliers,Wetbulb,19.80,{C},101284,220,2.3,0.00,No,No
Environment:Design Day Misc,264,1151.1,0.1777,9.2179E-002,1.0,6.63,1.0,ASHRAETau
Environment:WarmupDays,  4
 Warmup Convergence Information,ATTIC THERMAL ZONE,SizingPeriod: SACRAMENTO EXECUTIVE  SEPTEMBER .4% CONDNS DB=>MCWB,0.1422576843,8.9789924355E-002,Pass,Pass,0.0000000000,0.0000000000,Pass,Pass
 Warmup Convergence Information,CORE_ZN THERMAL ZONE,SizingPeriod: SACRAMENTO EXECUTIVE  SEPTEMBER .4% CONDNS DB=>MCWB,0.1217318699,0.5081000166,Pass,Pass,7.8932028773E-002,0.5289611773,Pass,Pass
 Warmup Convergence Information,PERIMETER_ZN_1 THERMAL ZONE,SizingPeriod: SACRAMENTO EXECUTIVE  SEPTEMBER .4% CONDNS DB=>MCWB,0.1281994625,0.5354292659,Pass,Pass,9.2451071632E-002,0.6196836203,Pass,Pass
 Warmup Convergence Information,PERIMETER_ZN_2 THERMAL ZONE,SizingPeriod: SACRAMENTO EXECUTIVE  SEPTEMBER .4% CONDNS DB=>MCWB,0.1109684389,0.5105208669,Pass,Pass,9.1822315639E-002,0.6393922594,Pass,Pass
 Warmup Convergence Information,PERIMETER_ZN_3 THERMAL ZONE,SizingPeriod: SACRAMENTO EXECUTIVE  SEPTEMBER .4% CONDNS DB=>MCWB,0.1226736437,0.4919903429,Pass,Pass,8.7348133121E-002,0.6003746429,Pass,Pass
 Warmup Convergence Information,PERIMETER_ZN_4 THERMAL ZONE,SizingPeriod: SACRAMENTO EXECUTIVE  SEPTEMBER .4% CONDNS DB=>MCWB,0.1125392716,0.5322768905,Pass,Pass,9.7916992370E-002,0.6463222019,Pass,Pass
Environment,SACRAMENTO EXECUTIVE ANN HTG 99.6% CONDNS DB,SizingPeriod:DesignDay,12/21,12/21,WinterDesignDay,1,N/A,N/A,N/A,N/A,N/A,N/A,Clark and Allen
Environment:Daylight Saving,No,SizingPeriod:DesignDay
Environment:Design Day Data,-0.30,0.00,DefaultMultipliers,Wetbulb,-0.30,{C},101284,330,2.3,0.00,No,No
Environment:Design Day Misc,355,1232.8,0.1424,5.7719E-002,1.0,2.45,-23.5,ASHRAEClearSky
Environment:WarmupDays,  7
 Warmup Convergence Information,ATTIC THERMAL ZONE,SizingPeriod: SACRAMENTO EXECUTIVE ANN HTG 99.6% CONDNS DB,3.3788866825E-002,4.2728192408E-002,Pass,Pass,0.0000000000,0.0000000000,Pass,Pass
 Warmup Convergence Information,CORE_ZN THERMAL ZONE,SizingPeriod: SACRAMENTO EXECUTIVE ANN HTG 99.6% CONDNS DB,0.1019427753,0.3091295955,Pass,Pass,3.6316520941E-002,0.2129271355,Pass,Pass
 Warmup Convergence Information,PERIMETER_ZN_1 THERMAL ZONE,SizingPeriod: SACRAMENTO EXECUTIVE ANN HTG 99.6% CONDNS DB,6.2130560867E-002,0.2466111427,Pass,Pass,5.2385206553E-002,0.3268551144,Pass,Pass
 Warmup Convergence Information,PERIMETER_ZN_2 THERMAL ZONE,SizingPeriod: SACRAMENTO EXECUTIVE ANN HTG 99.6% CONDNS DB,5.9220329447E-002,0.2364113406,Pass,Pass,4.9661078360E-002,0.3091472813,Pass,Pass
 Warmup Convergence Information,PERIMETER_ZN_3 THERMAL ZONE,SizingPeriod: SACRAMENTO EXECUTIVE ANN HTG 99.6% CONDNS DB,6.6437263575E-002,0.2588559147,Pass,Pass,6.3870505570E-002,0.4249104932,Pass,Pass
 Warmup Convergence Information,PERIMETER_ZN_4 THERMAL ZONE,SizingPeriod: SACRAMENTO EXECUTIVE ANN HTG 99.6% CONDNS DB,5.9228269816E-002,0.2364305025,Pass,Pass,4.9679671709E-002,0.3093365777,Pass,Pass
Environment,CA_TITLE24_2025_CZ12_SACRAMENTO-EXECUTIVE,WeatherFileRunPeriod,01/01/2009,12/31/2009,Thursday,365,Use RunPeriod Specified Day,No,No,Yes,Yes,Yes,Clark and Allen
Environment:Daylight Saving,Yes,InputFile,03/08,11/01
Environment:WarmupDays,  8
 Warmup Convergence Information,ATTIC THERMAL ZONE,RunPeriod: CA_TITLE24_2025_CZ12_SACRAMENTO-EXECUTIVE,5.4441180981E-002,3.8305137059E-002,Pass,Pass,0.0000000000,0.0000000000,Pass,Pass
 Warmup Convergence Information,CORE_ZN THERMAL ZONE,RunPeriod: CA_TITLE24_2025_CZ12_SACRAMENTO-EXECUTIVE,6.4118237454E-002,0.1290385124,Pass,Pass,0.1480358613,0.5580751733,Pass,Pass
 Warmup Convergence Information,PERIMETER_ZN_1 THERMAL ZONE,RunPeriod: CA_TITLE24_2025_CZ12_SACRAMENTO-EXECUTIVE,0.1006009641,0.2383851825,Pass,Pass,12.5303820070,120.4685619213,Pass,Pass
 Warmup Convergence Information,PERIMETER_ZN_2 THERMAL ZONE,RunPeriod: CA_TITLE24_2025_CZ12_SACRAMENTO-EXECUTIVE,9.0344195634E-002,0.2471353624,Pass,Pass,0.1284787096,0.6619790411,Pass,Pass
 Warmup Convergence Information,PERIMETER_ZN_3 THERMAL ZONE,RunPeriod: CA_TITLE24_2025_CZ12_SACRAMENTO-EXECUTIVE,8.3299408515E-002,0.2464963365,Pass,Pass,0.2205653648,1.3421246696,Pass,Pass
 Warmup Convergence Information,PERIMETER_ZN_4 THERMAL ZONE,RunPeriod: CA_TITLE24_2025_CZ12_SACRAMENTO-EXECUTIVE,8.6687281007E-002,0.2516080257,Pass,Pass,0.1682346616,0.6732226591,Pass,Pass
! <Program Control Information:Threads/Parallel Sims>, Threading Supported,Maximum Number of Threads, Env Set Threads (OMP_NUM_THREADS), EP Env Set Threads (EP_OMP_NUM_THREADS), IDF Set Threads, Number of Threads Used (Interior Radiant Exchange), Number Nominal Surfaces, Number Parallel Sims
Program Control Information:Threads/Parallel Sims, No,1, N/A, N/A, N/A, N/A, N/A, N/A
End of Data
